timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-01 00:00:00+00:00,2012-06-01 00:00:00+00:00,27.0,16.0,1009.8,,1.0,50.98677157890719,98055.50875548004,19.626890549232424,KEHO,72027763843,2012-05-31 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5098677157890718,19.626890549232424,27.0,80.6,0.5098677157890718,46.44444444444444,0.17609259093131746,27.0,0.5098677157890718,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.39013228421092827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 01:00:00+00:00,2012-06-01 01:00:00+00:00,25.0,17.0,1010.8,,1.0,61.16156608407452,98133.2646828944,19.594450486034475,KEHO,72027763843,2012-05-31 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6116156608407453,19.594450486034475,25.0,77.0,0.6116156608407453,44.44444444444444,0.20792100151096582,25.0,0.6116156608407453,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.28838433915925477,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 02:00:00+00:00,2012-06-01 02:00:00+00:00,24.666666666666668,16.0,1011.0666666666666,,3.0,58.54678416081883,98155.90354115072,18.900728995616777,KEHO,72027763843,2012-05-31 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.5854678416081883,18.900728995616777,24.666666666666668,76.4,0.5854678416081883,44.111111111111114,0.19850204392464846,24.666666666666668,0.5854678416081883,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.3145321583918117,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 03:00:00+00:00,2012-06-01 03:00:00+00:00,25.0,15.0,1011.2000000000002,,3.0,53.83064226424435,98172.0985826502,18.438110922942254,KEHO,72027763843,2012-05-31 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5383064226424434,18.438110922942254,25.0,77.0,0.5383064226424434,44.44444444444444,0.1829992553849035,25.0,0.5383064226424434,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3616935773575566,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 04:00:00+00:00,2012-06-01 04:00:00+00:00,24.0,15.333333333333334,1011.4,,3.0,58.3876799226483,98181.73953333583,18.303241083904414,KEHO,72027763843,2012-06-01 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.5838767992264832,18.303241083904414,24.0,75.2,0.5838767992264832,43.44444444444444,0.19690442634289362,24.0,0.5838767992264832,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.31612320077351685,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 05:00:00+00:00,2012-06-01 05:00:00+00:00,22.75,16.5,1011.35,980.6999999999999,4.0,67.83443118443296,98164.5748538368,18.586352111670045,KEHO,72027763843,2012-06-01 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.75,72.95,0.6783443118443296,18.586352111670045,22.75,72.95,0.6783443118443296,42.19444444444444,0.2264521228352876,22.75,0.6783443118443296,0.0,,,UNIDENTIFIED,,0.0,True,True,6.694444444444443,0.22165568815567038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 06:00:00+00:00,2012-06-01 06:00:00+00:00,20.333333333333332,17.0,1011.1666666666666,980.5666666666666,3.0,81.18136577306466,98122.69033860872,18.112787485021293,KEHO,72027763843,2012-06-01 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8118136577306463,18.112787485021293,20.333333333333332,68.6,0.8118136577306463,39.77777777777777,0.26564141801705204,20.333333333333332,0.8118136577306463,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.08818634226935373,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 07:00:00+00:00,2012-06-01 07:00:00+00:00,19.0,17.0,1010.4,979.8000000000001,3.0,88.18554132284771,98034.84504494078,17.67241301272671,KEHO,72027763843,2012-06-01 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.8818554132284772,17.67241301272671,19.0,66.2,0.8818554132284772,38.44444444444444,0.2853311788914323,19.0,0.8818554132284772,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.018144586771522864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 08:00:00+00:00,2012-06-01 08:00:00+00:00,18.0,17.0,1009.5,978.9,3.0,93.88454500736407,97937.36479519533,17.33795248951014,KEHO,72027763843,2012-06-01 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.33795248951014,18.81018518518498,65.85833333333296,0.8923342461167458,38.25462962962433,0.2882557780960246,18.81018518518498,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 09:00:00+00:00,2012-06-01 09:00:00+00:00,18.0,17.0,1010.3000000000001,979.6999999999999,3.0,93.88454500736407,98014.9773675937,17.33892824118367,KEHO,72027763843,2012-06-01 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.33892824118367,18.810185185184977,65.85833333333296,0.8923342461167459,38.254629629624326,0.2882557780960246,18.810185185184977,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259466,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 10:00:00+00:00,2012-06-01 10:00:00+00:00,18.0,17.0,1009.8333333333334,979.2666666666668,3.0,93.88454500736407,97969.703367028,17.33795248951014,KEHO,72027763843,2012-06-01 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.33795248951014,18.81018518518498,65.85833333333296,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518498,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 11:00:00+00:00,2012-06-01 11:00:00+00:00,18.333333333333332,17.0,1010.5,979.9333333333334,3.0,91.9401926412852,98037.77718196562,17.450261159590426,KEHO,72027763843,2012-06-01 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.333333333333332,65.0,0.9194019264128521,17.450261159590426,18.730158730158735,65.71428571428572,0.8968254899090043,38.17460317460316,0.2895091395446321,18.730158730158735,0.8968254899090043,0.0,,,UNIDENTIFIED,,0.0,True,True,10.714285714285708,0.0031745100909956747,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 12:00:00+00:00,2012-06-01 12:00:00+00:00,19.666666666666668,17.0,1010.7999999999998,980.2999999999998,3.0,84.60212387425233,98080.39743275345,17.89355358809261,KEHO,72027763843,2012-06-01 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.8460212387425231,17.89355358809261,19.666666666666668,67.4,0.8460212387425231,39.111111111111114,0.2752868431159778,19.666666666666668,0.8460212387425231,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.053978761257476915,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 13:00:00+00:00,2012-06-01 13:00:00+00:00,20.333333333333332,17.0,1010.9333333333334,980.4,3.0,81.18136577306466,98100.04788492915,18.112787485021293,KEHO,72027763843,2012-06-01 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8118136577306463,18.112787485021293,20.333333333333332,68.6,0.8118136577306463,39.77777777777777,0.26564141801705204,20.333333333333332,0.8118136577306463,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.08818634226935373,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 14:00:00+00:00,2012-06-01 14:00:00+00:00,21.333333333333332,17.0,1010.6999999999999,980.1666666666666,3.0,76.33759769269038,98087.41617467265,18.43719717179757,KEHO,72027763843,2012-06-01 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.763375976926904,18.43719717179757,21.333333333333332,70.4,0.763375976926904,40.77777777777777,0.2518831195584738,21.333333333333332,0.763375976926904,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.13662402307309607,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 15:00:00+00:00,2012-06-01 15:00:00+00:00,22.0,17.5,1010.5,979.9,2.0,75.64284085753373,98074.64176903118,18.963719114188486,KEHO,72027763843,2012-06-01 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7564284085753372,18.963719114188486,22.0,71.6,0.7564284085753372,41.44444444444444,0.2509698537483511,22.0,0.7564284085753372,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.1435715914246628,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 16:00:00+00:00,2012-06-01 16:00:00+00:00,23.666666666666668,18.0,1010.0666666666666,979.5,3.0,70.56378251743466,98049.03731631025,19.79635988640735,KEHO,72027763843,2012-06-01 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7056378251743466,19.79635988640735,23.666666666666668,74.6,0.7056378251743466,43.111111111111114,0.2373264946593265,23.666666666666668,0.7056378251743466,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.19436217482565343,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 17:00:00+00:00,2012-06-01 17:00:00+00:00,25.0,16.666666666666668,1009.3666666666667,978.8000000000001,3.0,59.88201402804045,97994.10987543613,19.393476491138088,KEHO,72027763843,2012-06-01 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5988201402804045,19.393476491138088,25.0,77.0,0.5988201402804045,44.44444444444444,0.2035711170653925,25.0,0.5988201402804045,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3011798597195955,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 18:00:00+00:00,2012-06-01 18:00:00+00:00,25.666666666666668,16.333333333333332,1008.2333333333332,977.7333333333332,3.0,56.34703206530743,97890.54171789427,19.402581902405267,KEHO,72027763843,2012-06-01 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.5634703206530743,19.402581902405267,25.666666666666668,78.2,0.5634703206530743,45.111111111111114,0.19257260685688496,25.666666666666668,0.5634703206530743,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.3365296793469257,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 19:00:00+00:00,2012-06-01 19:00:00+00:00,26.333333333333332,15.333333333333334,1007.6,977.1,3.0,50.81323052639387,97835.47949302249,19.04001505134061,KEHO,72027763843,2012-06-01 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5081323052639388,19.04001505134061,26.333333333333332,79.4,0.5081323052639388,45.77777777777777,0.17457745643947403,26.333333333333332,0.5081323052639388,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3918676947360612,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 20:00:00+00:00,2012-06-01 20:00:00+00:00,25.666666666666668,15.333333333333334,1007.5,977.0,3.0,52.8580487865871,97819.34153546978,18.82953130444944,KEHO,72027763843,2012-06-01 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.5285804878658709,18.82953130444944,25.666666666666668,78.2,0.5285804878658709,45.111111111111114,0.18064859629880387,25.666666666666668,0.5285804878658709,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.37141951213412916,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 21:00:00+00:00,2012-06-01 21:00:00+00:00,20.0,18.0,1007.65,977.15,2.0,88.27004464253949,97778.09446683463,18.646889731915866,KEHO,72027763843,2012-06-01 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253949,18.646889731915866,20.0,68.0,0.8827004464253949,39.44444444444444,0.28802970995168087,20.0,0.8827004464253949,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460511,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 22:00:00+00:00,2012-06-01 22:00:00+00:00,21.0,18.0,1007.6,977.1,3.0,82.9903987771767,97783.2450466348,18.964719970471037,KEHO,72027763843,2012-06-01 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.964719970471037,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 23:00:00+00:00,2012-06-01 23:00:00+00:00,21.0,18.0,1007.7999999999998,977.2999999999998,3.0,82.9903987771767,97802.65418618353,18.965451953937873,KEHO,72027763843,2012-06-01 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717667,18.965451953937873,21.0,69.8,0.8299039877717667,40.44444444444444,0.2730772912228323,21.0,0.8299039877717667,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-01 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-02 01:00:00+00:00,2012-06-02 01:00:00+00:00,20.0,17.666666666666668,1008.6,978.1,3.0,86.43734298391152,97870.2784491137,18.43022359804265,KEHO,72027763843,2012-06-01 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8643734298391155,18.43022359804265,20.0,68.0,0.8643734298391155,39.44444444444444,0.2820495098815409,20.0,0.8643734298391155,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.03562657016088455,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 02:00:00+00:00,2012-06-02 02:00:00+00:00,18.0,14.333333333333334,1009.4666666666667,978.9333333333334,3.0,79.15357854080254,97934.13093801208,15.67519790275964,KEHO,72027763843,2012-06-01 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.7915357854080253,15.67519790275964,18.0,64.4,0.7915357854080253,37.44444444444444,0.2539285284729954,18.0,0.7915357854080253,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.10846421459197475,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 03:00:00+00:00,2012-06-02 03:00:00+00:00,16.333333333333332,13.333333333333334,1010.3000000000001,979.6999999999999,3.0,82.42720425230144,97997.88184742695,14.476098337306244,KEHO,72027763843,2012-06-01 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8242720425230143,14.476098337306244,16.333333333333332,61.4,0.8242720425230143,35.77777777777777,0.260638775188151,16.333333333333332,0.8242720425230143,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.07572795747698569,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 04:00:00+00:00,2012-06-02 04:00:00+00:00,16.0,13.666666666666666,1010.6999999999999,980.1666666666666,4.0,86.04436361273025,98033.23760955413,14.54922952047807,KEHO,72027763843,2012-06-02 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8604436361273025,14.54922952047807,16.0,60.8,0.8604436361273025,35.44444444444444,0.2712833026733095,16.0,0.8604436361273025,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.039556363872697564,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 05:00:00+00:00,2012-06-02 05:00:00+00:00,14.666666666666666,11.333333333333334,1010.6999999999999,980.1666666666666,3.0,80.42739732319441,98019.38404218794,12.689546612818022,KEHO,72027763843,2012-06-02 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.666666666666666,58.4,0.804273973231944,12.689546612818022,14.666666666666666,58.4,0.804273973231944,34.11111111111111,0.2506041783773992,14.666666666666666,0.804273973231944,0.0,,,UNIDENTIFIED,,0.0,True,True,14.777777777777777,0.09572602676805597,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 06:00:00+00:00,2012-06-02 06:00:00+00:00,13.666666666666666,10.666666666666666,1010.6,980.0333333333333,3.0,82.09323688874083,97999.2135076765,11.917366665357346,KEHO,72027763843,2012-06-02 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,13.666666666666666,56.6,0.8209323688874081,11.917366665357346,13.666666666666666,56.6,0.8209323688874081,33.11111111111111,0.2535166741837974,13.666666666666666,0.8209323688874081,0.0,,,UNIDENTIFIED,,0.0,True,True,15.777777777777777,0.07906763111259196,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 07:00:00+00:00,2012-06-02 07:00:00+00:00,13.333333333333334,10.333333333333334,1010.3000000000001,979.6999999999999,3.0,82.05084940548616,97966.61636807775,11.597973657912373,KEHO,72027763843,2012-06-02 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,13.333333333333334,56.0,0.8205084940548615,11.597973657912373,13.333333333333334,56.0,0.8205084940548615,32.77777777777778,0.2526259455664477,13.333333333333334,0.8205084940548615,0.0,,,UNIDENTIFIED,,0.0,True,True,16.111111111111107,0.07949150594513854,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 08:00:00+00:00,2012-06-02 08:00:00+00:00,12.333333333333334,9.666666666666666,1010.6,980.0333333333333,3.0,83.77763346799692,97985.13799068047,10.818840409101586,KEHO,72027763843,2012-06-02 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.333333333333334,54.2,0.8377763346799693,10.818840409101586,12.333333333333334,54.2,0.8377763346799693,31.77777777777778,0.25561253314714405,12.333333333333334,0.8377763346799693,0.0,,,UNIDENTIFIED,,0.0,True,True,17.111111111111107,0.06222366532003076,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 09:00:00+00:00,2012-06-02 09:00:00+00:00,11.666666666666666,9.666666666666666,1010.8333333333334,980.2666666666668,3.0,87.53770641561961,98000.67333262852,10.534971578228124,KEHO,72027763843,2012-06-02 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.666666666666666,53.0,0.8753770641561962,10.534971578228124,11.666666666666666,53.0,0.8753770641561962,31.111111111111107,0.265459628484912,11.666666666666666,0.8753770641561962,0.0,,,UNIDENTIFIED,,0.0,True,True,17.77777777777778,0.024622935843803817,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 10:00:00+00:00,2012-06-02 10:00:00+00:00,11.333333333333334,9.0,1011.5333333333333,980.9333333333334,3.0,85.56458255135786,98064.97984509973,10.033255192784729,KEHO,72027763843,2012-06-02 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.333333333333334,52.4,0.8556458255135787,10.033255192784729,11.333333333333334,52.4,0.8556458255135787,30.77777777777778,0.2586811984736969,11.333333333333334,0.8556458255135787,0.0,,,UNIDENTIFIED,,0.0,True,True,18.111111111111107,0.044354174486421316,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 11:00:00+00:00,2012-06-02 11:00:00+00:00,12.666666666666666,10.333333333333334,1012.0,981.4,3.0,85.70408225902536,98124.41422868798,11.322669323844833,KEHO,72027763843,2012-06-02 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.666666666666666,54.8,0.8570408225902538,11.322669323844833,12.666666666666666,54.8,0.8570408225902538,32.11111111111111,0.2622852414650732,12.666666666666666,0.8570408225902538,0.0,,,UNIDENTIFIED,,0.0,True,True,16.77777777777778,0.042959177409746196,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 12:00:00+00:00,2012-06-02 12:00:00+00:00,15.333333333333334,8.666666666666666,1012.2000000000002,981.6,3.0,64.4609940966759,98171.8094121672,11.560136768568402,KEHO,72027763843,2012-06-02 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.333333333333334,59.6,0.644609940966759,11.560136768568402,15.333333333333334,59.6,0.644609940966759,34.77777777777778,0.20204519071271265,15.333333333333334,0.644609940966759,0.0,,,UNIDENTIFIED,,0.0,True,True,14.111111111111109,0.25539005903324097,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 13:00:00+00:00,2012-06-02 13:00:00+00:00,17.0,8.666666666666666,1012.9,982.2000000000002,3.0,57.96276338254083,98256.95778798629,12.242254667340037,KEHO,72027763843,2012-06-02 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.5796276338254083,12.242254667340037,17.0,62.6,0.5796276338254083,36.44444444444444,0.18434857973016797,17.0,0.5796276338254083,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.32037236617459175,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 14:00:00+00:00,2012-06-02 14:00:00+00:00,18.333333333333332,6.333333333333333,1013.0,982.3333333333334,3.0,45.44640612721044,98280.32487415256,11.725076650029447,KEHO,72027763843,2012-06-02 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.45446406127210426,11.725076650029447,18.333333333333332,65.0,0.45446406127210426,37.77777777777777,0.14621158956086094,18.333333333333332,0.45446406127210426,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.44553593872789576,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 15:00:00+00:00,2012-06-02 15:00:00+00:00,19.666666666666668,6.333333333333333,1013.2000000000002,982.6,3.0,41.81916929209615,98313.27530556571,12.26843014896374,KEHO,72027763843,2012-06-02 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.4181916929209615,12.26843014896374,19.666666666666668,67.4,0.4181916929209615,39.111111111111114,0.1360753911245178,19.666666666666668,0.4181916929209615,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.48180830707903854,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 16:00:00+00:00,2012-06-02 16:00:00+00:00,20.666666666666668,6.666666666666667,1012.9,982.2000000000002,3.0,40.223552534010146,98294.24307505196,12.807593502210594,KEHO,72027763843,2012-06-02 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.40223552534010154,12.807593502210594,20.666666666666668,69.2,0.40223552534010154,40.111111111111114,0.1319869884323472,20.666666666666668,0.40223552534010154,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.4977644746598985,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 17:00:00+00:00,2012-06-02 17:00:00+00:00,21.0,6.0,1012.5,981.9,2.0,37.63838929390987,98258.76896557932,12.6637258369145,KEHO,72027763843,2012-06-02 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.37638389293909863,12.6637258369145,21.0,69.8,0.37638389293909863,40.44444444444444,0.1238479335659968,21.0,0.37638389293909863,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.5236161070609013,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 18:00:00+00:00,2012-06-02 18:00:00+00:00,22.0,6.0,1012.2000000000002,981.6,3.0,35.40361906663422,98239.636218321,13.057783918785764,KEHO,72027763843,2012-06-02 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.3540361906663423,13.057783918785764,22.0,71.6,0.3540361906663423,41.44444444444444,0.11746308042621054,22.0,0.3540361906663423,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.5459638093336577,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 19:00:00+00:00,2012-06-02 19:00:00+00:00,22.5,6.0,1011.9,981.3,2.0,34.34243277910023,98215.48361831666,13.252202667534462,KEHO,72027763843,2012-06-02 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.34342432779100235,13.252202667534462,22.5,72.5,0.34342432779100235,41.94444444444444,0.11441125708416217,22.5,0.34342432779100235,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.5565756722089976,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 20:00:00+00:00,2012-06-02 20:00:00+00:00,23.0,6.0,1011.5,980.9,3.0,33.316865338448196,98181.60503208326,13.444774046385312,KEHO,72027763843,2012-06-02 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.33316865338448204,13.444774046385312,23.0,73.4,0.33316865338448204,42.44444444444444,0.11144909364500868,23.0,0.33316865338448204,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.5668313466155179,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 21:00:00+00:00,2012-06-02 21:00:00+00:00,23.0,5.333333333333333,1011.5,980.9,3.0,31.813657651773227,98181.60503208326,13.186054593501712,KEHO,72027763843,2012-06-02 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.3181365765177322,13.186054593501712,23.0,73.4,0.3181365765177322,42.44444444444444,0.10642067537881594,23.0,0.3181365765177322,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.5818634234822678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 22:00:00+00:00,2012-06-02 22:00:00+00:00,23.0,6.333333333333333,1011.7666666666668,981.1666666666666,3.0,34.091742284130426,98207.48912634118,13.578681649685999,KEHO,72027763843,2012-06-02 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.3409174228413043,13.578681649685999,23.0,73.4,0.3409174228413043,42.44444444444444,0.11404115422470064,23.0,0.3409174228413043,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.5590825771586958,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 23:00:00+00:00,2012-06-02 23:00:00+00:00,21.666666666666668,7.333333333333333,1012.1,981.5,3.0,39.5974479094515,98226.6114138225,13.479200634886169,KEHO,72027763843,2012-06-02 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.39597447909451505,13.479200634886169,21.666666666666668,71.0,0.39597447909451505,41.111111111111114,0.13101663129277968,21.666666666666668,0.39597447909451505,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.5040255209054849,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-02 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-03 01:00:00+00:00,2012-06-03 01:00:00+00:00,18.0,6.666666666666667,1013.3000000000001,982.6999999999999,3.0,47.48392898870528,98306.0245140876,11.732655004326718,KEHO,72027763843,2012-06-02 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.4748392898870529,11.732655004326718,18.0,64.4,0.4748392898870529,37.44444444444444,0.15233075290465437,18.0,0.4748392898870529,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.42516071011294715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 02:00:00+00:00,2012-06-03 02:00:00+00:00,17.0,6.0,1014.0,983.3333333333334,3.0,48.30688933849665,98363.66393229154,11.029337777240551,KEHO,72027763843,2012-06-02 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.4830688933849665,11.029337777240551,17.0,62.6,0.4830688933849665,36.44444444444444,0.15363840371034915,17.0,0.4830688933849665,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.4169311066150335,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 03:00:00+00:00,2012-06-03 03:00:00+00:00,16.333333333333332,7.333333333333333,1014.6,983.9,3.0,55.23035071611137,98414.97666277282,11.343440510762338,KEHO,72027763843,2012-06-02 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.5523035071611135,11.343440510762338,16.333333333333332,61.4,0.5523035071611135,35.77777777777777,0.17464101924162198,16.333333333333332,0.5523035071611135,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.3476964928388865,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 04:00:00+00:00,2012-06-03 04:00:00+00:00,15.666666666666666,7.666666666666667,1014.6,983.9,3.0,58.9575782865242,98408.05471676175,11.219836849803006,KEHO,72027763843,2012-06-03 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.589575782865242,11.219836849803006,15.666666666666666,60.2,0.589575782865242,35.11111111111111,0.1853394916762586,15.666666666666666,0.589575782865242,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.310424217134758,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 05:00:00+00:00,2012-06-03 05:00:00+00:00,15.0,8.0,1014.4666666666667,983.8000000000001,3.0,62.94637721389572,98388.16988248713,11.098861042244618,KEHO,72027763843,2012-06-03 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.6294637721389572,11.098861042244618,15.0,59.0,0.6294637721389572,34.44444444444444,0.19671655907116986,15.0,0.6294637721389572,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.2705362278610428,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 06:00:00+00:00,2012-06-03 06:00:00+00:00,12.666666666666666,9.666666666666666,1014.0,983.3333333333334,3.0,81.96563993131356,98318.33599593835,10.962107663317171,KEHO,72027763843,2012-06-03 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.666666666666666,54.8,0.8196563993131356,10.962107663317171,12.666666666666666,54.8,0.8196563993131356,32.11111111111111,0.2508442666272161,12.666666666666666,0.8196563993131356,0.0,,,UNIDENTIFIED,,0.0,True,True,16.77777777777778,0.08034360068686441,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 07:00:00+00:00,2012-06-03 07:00:00+00:00,11.666666666666666,9.333333333333334,1013.7666666666668,983.1,3.0,85.59964251663615,98285.06110685016,10.356321918261175,KEHO,72027763843,2012-06-03 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.666666666666666,53.0,0.8559964251663615,10.356321918261175,11.666666666666666,53.0,0.8559964251663615,31.111111111111107,0.2595824157537321,11.666666666666666,0.8559964251663615,0.0,,,UNIDENTIFIED,,0.0,True,True,17.77777777777778,0.04400357483363848,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 08:00:00+00:00,2012-06-03 08:00:00+00:00,11.0,9.0,1014.0,983.3333333333334,3.0,87.47625235168279,98300.53976170596,9.888830438956644,KEHO,72027763843,2012-06-03 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.0,51.8,0.8747625235168278,9.888830438956644,11.0,51.8,0.8747625235168278,30.444444444444443,0.2636475443019714,11.0,0.8747625235168278,0.0,,,UNIDENTIFIED,,0.0,True,True,18.444444444444443,0.025237476483172205,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 09:00:00+00:00,2012-06-03 09:00:00+00:00,11.666666666666666,8.0,1014.8000000000001,984.1,3.0,78.22055437448854,98385.24316367823,9.66303918084901,KEHO,72027763843,2012-06-03 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.666666666666666,53.0,0.7822055437448854,9.66303918084901,11.666666666666666,53.0,0.7822055437448854,31.111111111111107,0.23720520167101994,11.666666666666666,0.7822055437448854,0.0,,,UNIDENTIFIED,,0.0,True,True,17.77777777777778,0.11779445625511464,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 10:00:00+00:00,2012-06-03 10:00:00+00:00,11.333333333333334,8.0,1015.4666666666667,984.8000000000001,3.0,79.96352039423495,98446.30415873982,9.515939232311812,KEHO,72027763843,2012-06-03 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.333333333333334,52.4,0.7996352039423493,9.515939232311812,11.333333333333334,52.4,0.7996352039423493,30.77777777777778,0.24174791336521675,11.333333333333334,0.7996352039423493,0.0,,,UNIDENTIFIED,,0.0,True,True,18.111111111111107,0.1003647960576507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 11:00:00+00:00,2012-06-03 11:00:00+00:00,12.0,9.0,1015.9,985.2,2.0,81.87984692510726,98495.45446668816,10.324771289036564,KEHO,72027763843,2012-06-03 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.0,53.6,0.8187984692510725,10.324771289036564,12.0,53.6,0.8187984692510725,31.444444444444443,0.24906234698500632,12.0,0.8187984692510725,0.0,,,UNIDENTIFIED,,0.0,True,True,17.444444444444443,0.08120153074892755,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 12:00:00+00:00,2012-06-03 12:00:00+00:00,15.0,9.666666666666666,1015.9,985.2000000000002,3.0,70.44416307887975,98527.1818856726,11.9339341495419,KEHO,72027763843,2012-06-03 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.7044416307887975,11.9339341495419,15.0,59.0,0.7044416307887975,34.44444444444444,0.22014822744185586,15.0,0.7044416307887975,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.1955583692112025,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 13:00:00+00:00,2012-06-03 13:00:00+00:00,18.666666666666668,10.333333333333334,1015.6,984.9,3.0,58.372126921747125,98535.98060720385,13.728416314816156,KEHO,72027763843,2012-06-03 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.666666666666668,65.6,0.5837212692174711,13.728416314816156,18.666666666666668,65.6,0.5837212692174711,38.111111111111114,0.18833226656258892,18.666666666666668,0.5837212692174711,0.0,,,UNIDENTIFIED,,0.0,True,True,10.777777777777775,0.3162787307825289,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 14:00:00+00:00,2012-06-03 14:00:00+00:00,21.666666666666668,10.0,1015.6,984.9,3.0,47.421028256458584,98566.294389762,14.697337660374362,KEHO,72027763843,2012-06-03 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.4742102825645859,14.69733766037433,21.666666666666668,71.0,0.4742102825645859,41.111111111111114,0.15690262132065225,21.666666666666668,0.4742102825645859,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.4257897174354141,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 15:00:00+00:00,2012-06-03 15:00:00+00:00,23.0,9.333333333333334,1015.3333333333334,984.6999999999999,3.0,41.81458842981173,98553.6888870409,14.87804943586926,KEHO,72027763843,2012-06-03 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.4181458842981172,14.87804943586926,23.0,73.4,0.4181458842981172,42.44444444444444,0.1398750432941733,23.0,0.4181458842981172,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.4818541157018828,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 16:00:00+00:00,2012-06-03 16:00:00+00:00,24.333333333333332,8.666666666666666,1015.8000000000001,985.1,3.0,36.892076731157246,98612.14996977845,15.07108395067241,KEHO,72027763843,2012-06-03 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.3689207673115724,15.07108395067241,24.333333333333332,75.8,0.3689207673115724,43.77777777777777,0.12474789128911344,24.333333333333332,0.3689207673115724,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.5310792326884276,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
