timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-03 17:00:00+00:00,2012-06-03 17:00:00+00:00,25.5,8.5,1014.2,983.6,2.0,34.02576578976349,98468.23010768721,15.417518779726915,KEHO,72027763843,2012-06-03 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.3402576578976349,15.417518779726915,25.5,77.9,0.3402576578976349,44.94444444444444,0.11613334469923435,25.5,0.3402576578976349,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.5597423421023651,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 18:00:00+00:00,2012-06-03 18:00:00+00:00,25.0,9.0,1013.7666666666668,983.1,3.0,36.257882036602176,98421.28277274988,15.452383288979401,KEHO,72027763843,2012-06-03 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.36257882036602174,15.452383288979401,25.0,77.0,0.36257882036602174,44.44444444444444,0.1232600083417379,25.0,0.36257882036602174,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.5374211796339783,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 19:00:00+00:00,2012-06-03 19:00:00+00:00,26.5,8.5,1013.2,982.6,2.0,32.07054777316705,98380.83742151696,15.772223680653745,KEHO,72027763843,2012-06-03 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.3207054777316705,15.772223680653745,26.5,79.7,0.3207054777316705,45.94444444444444,0.11032838242829426,26.5,0.3207054777316705,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.5792945222683294,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 20:00:00+00:00,2012-06-03 20:00:00+00:00,26.5,8.5,1012.35,981.75,2.0,32.07054777316705,98298.30316193515,15.768930173456157,KEHO,72027763843,2012-06-03 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.3207054777316705,15.768930173456157,26.5,79.7,0.3207054777316705,45.94444444444444,0.11032838242829426,26.5,0.3207054777316705,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.5792945222683294,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 21:00:00+00:00,2012-06-03 21:00:00+00:00,27.0,9.666666666666666,1012.1,981.5,3.0,33.68767059401871,98278.8477039229,16.447773715475762,KEHO,72027763843,2012-06-03 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.33687670594018726,16.447773715475762,27.0,80.6,0.33687670594018726,46.44444444444444,0.11634682906253264,27.0,0.33687670594018726,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.5631232940598128,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 22:00:00+00:00,2012-06-03 22:00:00+00:00,26.5,10.5,1011.5,980.9,2.0,36.68145398583621,98215.76890235335,16.64840156078059,KEHO,72027763843,2012-06-03 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.36681453985836204,16.64840156078059,26.5,79.7,0.36681453985836204,45.94444444444444,0.12619071903602735,26.5,0.36681453985836204,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.5331854601416379,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 23:00:00+00:00,2012-06-03 23:00:00+00:00,25.666666666666668,11.0,1011.7666666666668,981.1666666666666,3.0,39.837558066930164,98233.5971423032,16.596023993009993,KEHO,72027763843,2012-06-03 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.39837558066930157,16.596023993009993,25.666666666666668,78.2,0.39837558066930157,45.111111111111114,0.1361495384330037,25.666666666666668,0.39837558066930157,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.5016244193306985,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-03 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-04 01:00:00+00:00,2012-06-04 01:00:00+00:00,22.666666666666668,11.666666666666666,1011.5,980.9,3.0,49.84577105321034,98178.309795724,15.872052846864865,KEHO,72027763843,2012-06-03 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.4984577105321034,15.872052846864865,22.666666666666668,72.8,0.4984577105321034,42.111111111111114,0.16628712113514693,22.666666666666668,0.4984577105321034,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.4015422894678966,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 02:00:00+00:00,2012-06-04 02:00:00+00:00,21.333333333333332,12.0,1011.5,980.9,3.0,55.269470141713974,98165.0553682412,15.567988496691783,KEHO,72027763843,2012-06-03 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.5526947014171398,15.567988496691783,21.333333333333332,70.4,0.5526947014171398,40.77777777777777,0.18236684119510707,21.333333333333332,0.5526947014171398,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.3473052985828602,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 03:00:00+00:00,2012-06-04 03:00:00+00:00,18.333333333333332,12.666666666666666,1011.5,980.9,3.0,69.54558321387708,98134.79625884039,14.837046783378103,KEHO,72027763843,2012-06-03 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.6954558321387708,14.837046783378103,18.333333333333332,65.0,0.6954558321387708,37.77777777777777,0.2237442107121848,18.333333333333332,0.6954558321387708,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.2045441678612292,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 04:00:00+00:00,2012-06-04 04:00:00+00:00,17.0,13.0,1011.5,980.9,3.0,77.30999987827745,98121.14996796144,14.53143955310613,KEHO,72027763843,2012-06-04 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.7730999987827745,14.53143955310613,17.0,62.6,0.7730999987827745,36.44444444444444,0.2458818014324141,17.0,0.7730999987827745,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.12690000121722556,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 05:00:00+00:00,2012-06-04 05:00:00+00:00,16.333333333333332,13.0,1011.3000000000001,980.6999999999999,3.0,80.65358399132376,98094.88064169342,14.281959773566616,KEHO,72027763843,2012-06-04 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8065358399132375,14.281959773566616,16.333333333333332,61.4,0.8065358399132375,35.77777777777777,0.25503050281420103,16.333333333333332,0.8065358399132375,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.0934641600867625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 06:00:00+00:00,2012-06-04 06:00:00+00:00,16.0,13.0,1010.6999999999999,980.1666666666666,3.0,82.38595162827323,98033.23760955413,14.155989489122579,KEHO,72027763843,2012-06-04 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8238595162827324,14.155989489122579,16.0,60.8,0.8238595162827324,35.44444444444444,0.25974894941630805,16.0,0.8238595162827324,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.07614048371726767,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 07:00:00+00:00,2012-06-04 07:00:00+00:00,15.333333333333334,13.0,1010.0666666666666,979.5,3.0,85.97725772454716,97964.90050739281,13.902564256736834,KEHO,72027763843,2012-06-04 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.333333333333334,59.6,0.8597725772454717,13.902564256736834,15.333333333333334,59.6,0.8597725772454717,34.77777777777778,0.26948531708740703,15.333333333333334,0.8597725772454717,0.0,,,UNIDENTIFIED,,0.0,True,True,14.111111111111109,0.040227422754528286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 08:00:00+00:00,2012-06-04 08:00:00+00:00,15.666666666666666,13.333333333333334,1009.6999999999999,979.1666666666666,3.0,86.01086926710974,97932.79405432125,14.225613155603092,KEHO,72027763843,2012-06-04 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8601086926710975,14.225613155603092,15.666666666666666,60.2,0.8601086926710975,35.11111111111111,0.2703844230359594,15.666666666666666,0.8601086926710975,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.03989130732890256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 09:00:00+00:00,2012-06-04 09:00:00+00:00,16.0,13.0,1009.5,978.9,3.0,82.38595162827323,97916.84314519133,14.155257884079582,KEHO,72027763843,2012-06-04 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8238595162827321,14.155257884079582,16.0,60.8,0.8238595162827321,35.44444444444444,0.25974894941630794,16.0,0.8238595162827321,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.07614048371726789,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 10:00:00+00:00,2012-06-04 10:00:00+00:00,16.0,13.333333333333334,1009.1333333333333,978.6,3.0,84.19766768348973,97881.27816996937,14.35045291653618,KEHO,72027763843,2012-06-04 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8419766768348973,14.35045291653618,16.0,60.8,0.8419766768348973,35.44444444444444,0.26546098323618134,16.0,0.8419766768348973,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.058023323165102725,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 11:00:00+00:00,2012-06-04 11:00:00+00:00,16.333333333333332,13.666666666666666,1008.5,978.0,3.0,84.23506884925928,97823.28401774728,14.671379713444948,KEHO,72027763843,2012-06-04 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8423506884925928,14.671379713444948,16.333333333333332,61.4,0.8423506884925928,35.77777777777777,0.26635532979571497,16.333333333333332,0.8423506884925928,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.057649311507407264,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 12:00:00+00:00,2012-06-04 12:00:00+00:00,18.333333333333332,13.0,1008.6,978.1,3.0,71.07896281906564,97853.44093590353,15.020552172117135,KEHO,72027763843,2012-06-04 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.7107896281906564,15.020552172117135,18.333333333333332,65.0,0.7107896281906564,37.77777777777777,0.22867744721161815,18.333333333333332,0.7107896281906564,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.18921037180934364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 13:00:00+00:00,2012-06-04 13:00:00+00:00,20.666666666666668,14.0,1009.0,978.5,3.0,65.61917229029464,97915.7777300103,16.42008014740645,KEHO,72027763843,2012-06-04 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.6561917229029464,16.42008014740645,20.666666666666668,69.2,0.6561917229029464,40.111111111111114,0.2153185481738914,20.666666666666668,0.6561917229029464,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.24380827709705366,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 14:00:00+00:00,2012-06-04 14:00:00+00:00,20.666666666666668,15.0,1009.2333333333332,978.6999999999999,3.0,69.99690668124734,97938.42095578201,16.999527412428613,KEHO,72027763843,2012-06-04 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.6999690668124735,16.999527412428613,20.666666666666668,69.2,0.6999690668124735,40.111111111111114,0.22968336535233466,20.666666666666668,0.6999690668124735,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.20003093318752652,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 15:00:00+00:00,2012-06-04 15:00:00+00:00,22.0,15.666666666666666,1009.5,978.9,3.0,67.32367601342176,97977.5862106254,17.84070762972944,KEHO,72027763843,2012-06-04 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.6732367601342175,17.84070762972944,22.0,71.6,0.6732367601342175,41.44444444444444,0.22336830467158528,22.0,0.6732367601342175,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.2267632398657825,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 16:00:00+00:00,2012-06-04 16:00:00+00:00,24.333333333333332,15.333333333333334,1009.2333333333332,978.6999999999999,3.0,57.23162859671083,97974.66905017332,18.40691332612049,KEHO,72027763843,2012-06-04 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.5723162859671084,18.40691332612049,24.333333333333332,75.8,0.5723162859671084,43.77777777777777,0.19352461599028678,24.333333333333332,0.5723162859671084,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.32768371403289165,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 17:00:00+00:00,2012-06-04 17:00:00+00:00,25.333333333333332,14.666666666666666,1008.6666666666666,978.1666666666666,3.0,51.651615616039436,97929.38610793956,18.354784406226955,KEHO,72027763843,2012-06-04 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5165161561603944,18.354784406226955,25.333333333333332,77.6,0.5165161561603944,44.77777777777777,0.17605870693979414,25.333333333333332,0.5165161561603944,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.38348384383960565,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 18:00:00+00:00,2012-06-04 18:00:00+00:00,27.0,12.0,1008.1,977.6,1.0,39.33886414336399,97890.43214141356,17.517052068216344,KEHO,72027763843,2012-06-04 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.39338864143363994,17.517052068216344,27.0,80.6,0.39338864143363994,46.44444444444444,0.13586430944307581,27.0,0.39338864143363994,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.5066113585663601,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 19:00:00+00:00,2012-06-04 19:00:00+00:00,27.333333333333332,11.666666666666666,1007.5,977.0,3.0,37.738313562195664,97835.35934765196,17.46519418024723,KEHO,72027763843,2012-06-04 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.37738313562195663,17.46519418024723,27.333333333333332,81.2,0.37738313562195663,46.77777777777777,0.13067614945767114,27.333333333333332,0.37738313562195663,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.5226168643780433,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 20:00:00+00:00,2012-06-04 20:00:00+00:00,26.666666666666668,11.666666666666666,1007.3666666666667,976.8666666666667,3.0,39.24552490273122,97816.02651616394,17.24171087025751,KEHO,72027763843,2012-06-04 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.3924552490273122,17.24171087025751,26.666666666666668,80.0,0.3924552490273122,46.111111111111114,0.1351884396699185,26.666666666666668,0.3924552490273122,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.5075447509726878,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 21:00:00+00:00,2012-06-04 21:00:00+00:00,26.666666666666668,11.0,1007.2333333333332,976.7333333333332,3.0,37.55112850064249,97803.07975377802,16.923474061141988,KEHO,72027763843,2012-06-04 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.3755112850064249,16.923474061141988,26.666666666666668,80.0,0.3755112850064249,46.111111111111114,0.12935177915006496,26.666666666666668,0.3755112850064249,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.5244887149935751,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 22:00:00+00:00,2012-06-04 22:00:00+00:00,25.5,11.0,1007.1,,2.0,40.23366379529547,97778.89424319837,16.523677515927048,KEHO,72027763843,2012-06-04 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.40233663795295466,16.523677515927048,25.5,77.9,0.40233663795295466,44.94444444444444,0.13732152201723102,25.5,0.40233663795295466,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.49766336204704537,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 23:00:00+00:00,2012-06-04 23:00:00+00:00,25.0,11.75,1007.3,976.8666666666667,4.0,43.55803233252852,97793.46806003118,16.71664511135203,KEHO,72027763843,2012-06-04 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.4355803233252852,16.71664511135203,25.0,77.0,0.4355803233252852,44.44444444444444,0.14807713873737052,25.0,0.4355803233252852,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.46441967667471484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-04 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-05 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-04 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-05 02:00:00+00:00,2012-06-05 02:00:00+00:00,21.0,12.0,1008.1,977.6,1.0,56.41164570214274,97831.76789550668,15.441212275464348,KEHO,72027763843,2012-06-04 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5641164570214274,15.441212275464348,21.0,69.8,0.5641164570214274,40.44444444444444,0.18562074202250675,21.0,0.5641164570214274,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3358835429785726,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 03:00:00+00:00,2012-06-05 03:00:00+00:00,20.666666666666668,12.0,1008.1,977.6,3.0,57.580402464443914,97828.43957346222,15.321257388561477,KEHO,72027763843,2012-06-04 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.575804024644439,15.321257388561477,20.666666666666668,69.2,0.575804024644439,40.111111111111114,0.18894064385731602,20.666666666666668,0.575804024644439,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.324195975355561,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 04:00:00+00:00,2012-06-05 04:00:00+00:00,20.0,12.666666666666666,1008.1,977.6,3.0,62.68614980852222,97821.76056370368,15.439213073604574,KEHO,72027763843,2012-06-05 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6268614980852222,15.439213073604574,20.0,68.0,0.6268614980852222,39.44444444444444,0.2045481411100918,20.0,0.6268614980852222,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.27313850191477784,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 05:00:00+00:00,2012-06-05 05:00:00+00:00,19.666666666666668,12.666666666666666,1008.0,977.5,3.0,63.99490665549803,97808.70658113918,15.31838983238903,KEHO,72027763843,2012-06-05 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.6399490665549803,15.31838983238903,19.666666666666668,67.4,0.6399490665549803,39.111111111111114,0.2082330208976615,19.666666666666668,0.6399490665549803,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.2600509334450197,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 06:00:00+00:00,2012-06-05 06:00:00+00:00,19.0,13.0,1008.2333333333332,977.7333333333332,3.0,68.17624188935186,97824.62252818434,15.262743896627526,KEHO,72027763843,2012-06-05 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.6817624188935186,15.262743896627555,19.0,66.2,0.6817624188935186,38.44444444444444,0.22058953405365386,19.0,0.6817624188935186,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.2182375811064814,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 07:00:00+00:00,2012-06-05 07:00:00+00:00,17.333333333333332,15.0,1007.9,977.4,3.0,86.17717949867942,97775.3408150038,15.840264608243913,KEHO,72027763843,2012-06-05 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.8617717949867942,15.840264608243913,17.333333333333332,63.2,0.8617717949867942,36.77777777777777,0.2748764081425928,17.333333333333332,0.8617717949867942,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.038228205013205785,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 08:00:00+00:00,2012-06-05 08:00:00+00:00,17.0,15.333333333333334,1007.8000000000001,977.3000000000001,3.0,89.91912736500882,97762.22930075288,15.928850682468369,KEHO,72027763843,2012-06-05 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8991912736500882,15.928850682468369,17.0,62.6,0.8991912736500882,36.44444444444444,0.2859846986748136,17.0,0.8991912736500882,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.0008087263499118036,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 09:00:00+00:00,2012-06-05 09:00:00+00:00,16.333333333333332,14.666666666666666,1008.8000000000001,978.3000000000001,3.0,89.86980137621542,97852.38365602722,15.2768868460746,KEHO,72027763843,2012-06-05 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8986980137621541,15.2768868460746,16.333333333333332,61.4,0.8986980137621541,35.77777777777777,0.2841726244335793,16.333333333333332,0.8986980137621541,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.0013019862378459424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 10:00:00+00:00,2012-06-05 10:00:00+00:00,16.0,14.666666666666666,1009.2333333333332,978.6999999999999,3.0,91.80012520980951,97890.97770866628,15.156158200591296,KEHO,72027763843,2012-06-05 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.0,60.8,0.9180012520980952,15.156158200591296,16.3968253968254,61.51428571428572,0.8950510768715934,35.841269841269835,0.28317653154032696,16.3968253968254,0.8950510768715934,0.0,,,UNIDENTIFIED,,0.0,True,True,13.047619047619044,0.004948923128406668,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 11:00:00+00:00,2012-06-05 11:00:00+00:00,16.0,15.333333333333334,1009.9333333333334,979.3666666666667,3.0,95.82295808063603,97958.87447954458,15.573676841731636,KEHO,72027763843,2012-06-05 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,16.0,60.8,0.9582295808063603,15.573676841731636,17.24113475176055,63.03404255316899,0.8855081594443162,36.68557919600903,0.28222222877323344,17.24113475176055,0.8855081594443162,0.0,,,UNIDENTIFIED,,0.0,True,True,12.203309692683892,0.014491840555683866,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 12:00:00+00:00,2012-06-05 12:00:00+00:00,16.0,15.0,1010.1666666666666,979.6,3.0,93.79257390574581,97981.50673650399,15.363451250874629,KEHO,72027763843,2012-06-05 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574585,15.363451250874629,16.810185185184974,62.25833333333295,0.890749488833405,36.25462962962432,0.28283292373921975,16.810185185184974,0.890749488833405,0.0,,,UNIDENTIFIED,,0.0,True,True,12.63425925925947,0.009250511166595032,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 13:00:00+00:00,2012-06-05 13:00:00+00:00,16.666666666666668,15.0,1010.6,980.0333333333333,3.0,89.89450862330301,98030.41710019765,15.603682341254158,KEHO,72027763843,2012-06-05 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.666666666666668,62.0,0.89894508623303,15.603682341254158,16.666666666666668,62.0,0.89894508623303,36.111111111111114,0.2850788324280174,16.666666666666668,0.89894508623303,0.0,,,UNIDENTIFIED,,0.0,True,True,12.777777777777775,0.0010549137669699782,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 14:00:00+00:00,2012-06-05 14:00:00+00:00,18.0,14.333333333333334,1010.6999999999999,980.1666666666666,3.0,79.15357854080254,98053.7836537929,15.676092229398318,KEHO,72027763843,2012-06-05 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.7915357854080254,15.676092229398318,18.0,64.4,0.7915357854080254,37.44444444444444,0.25392852847299546,18.0,0.7915357854080254,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.10846421459197464,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 15:00:00+00:00,2012-06-05 15:00:00+00:00,20.333333333333332,13.0,1010.6999999999999,980.1666666666666,3.0,62.76131378034025,98077.40543124956,15.745564894784215,KEHO,72027763843,2012-06-05 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.6276131378034026,15.745564894784215,20.333333333333332,68.6,0.6276131378034026,39.77777777777777,0.20536737994563747,20.333333333333332,0.6276131378034026,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.27238686219659747,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 16:00:00+00:00,2012-06-05 16:00:00+00:00,21.0,13.333333333333334,1010.6999999999999,980.1666666666666,3.0,61.560838822358846,98084.08670964051,16.16510653737851,KEHO,72027763843,2012-06-05 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.6156083882235883,16.16510653737851,21.0,69.8,0.6156083882235883,40.44444444444444,0.20256399967604818,21.0,0.6156083882235883,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.2843916117764117,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 17:00:00+00:00,2012-06-05 17:00:00+00:00,22.0,13.0,1010.5,979.9,1.0,56.659698507038094,98074.64176903118,16.332523722012027,KEHO,72027763843,2012-06-05 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.5665969850703809,16.332523722012027,22.0,71.6,0.5665969850703809,41.44444444444444,0.1879870730201532,22.0,0.5665969850703809,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.3334030149296191,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 18:00:00+00:00,2012-06-05 18:00:00+00:00,22.5,12.5,1010.0,979.45,2.0,53.191360423369375,98031.06873653506,16.23996726828242,KEHO,72027763843,2012-06-05 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.5319136042336937,16.23996726828242,22.5,72.5,0.5319136042336937,41.94444444444444,0.17720615342539184,22.5,0.5319136042336937,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.3680863957663063,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 19:00:00+00:00,2012-06-05 19:00:00+00:00,22.0,12.666666666666666,1009.7999999999998,979.2999999999998,3.0,55.437384299274775,98006.70287814713,16.152873539579943,KEHO,72027763843,2012-06-05 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.5543738429927477,16.152873539579943,22.0,71.6,0.5543738429927477,41.44444444444444,0.18393164603619505,22.0,0.5543738429927477,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.3456261570072523,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 20:00:00+00:00,2012-06-05 20:00:00+00:00,22.0,13.0,1009.65,979.0999999999999,2.0,56.659698507038094,97992.14454438628,16.330877077410413,KEHO,72027763843,2012-06-05 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.566596985070381,16.33087707741044,22.0,71.6,0.566596985070381,41.44444444444444,0.18798707302015322,22.0,0.566596985070381,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.333403014929619,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 21:00:00+00:00,2012-06-05 21:00:00+00:00,23.0,13.0,1009.8,979.3,1.0,53.3200727790885,98016.593931189,16.6774309127525,KEHO,72027763843,2012-06-05 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.5332007277908851,16.6774309127525,23.0,73.4,0.5332007277908851,42.44444444444444,0.17836233162840812,23.0,0.5332007277908851,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.3667992722091149,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 22:00:00+00:00,2012-06-05 22:00:00+00:00,22.0,12.5,1010.2,979.6,2.0,54.83498138230474,98045.52510150945,16.065306387371194,KEHO,72027763843,2012-06-05 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.5483498138230474,16.065306387371194,22.0,71.6,0.5483498138230474,41.44444444444444,0.18193297742121942,22.0,0.5483498138230474,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.35165018617695265,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 23:00:00+00:00,2012-06-05 23:00:00+00:00,22.0,14.0,1010.2,979.6,1.0,60.47020638316778,98045.52510150945,16.881257485783365,KEHO,72027763843,2012-06-05 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.6047020638316778,16.881257485783365,22.0,71.6,0.6047020638316778,41.44444444444444,0.20062967863276301,22.0,0.6047020638316778,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.29529793616832223,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-05 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-06 01:00:00+00:00,2012-06-06 01:00:00+00:00,19.666666666666668,15.0,1010.7999999999998,980.2999999999998,3.0,74.46157704349561,98080.39743275345,16.6587969988363,KEHO,72027763843,2012-06-05 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.7446157704349561,16.6587969988363,19.666666666666668,67.4,0.7446157704349561,39.111111111111114,0.2422905187133191,19.666666666666668,0.7446157704349561,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.15538422956504394,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 02:00:00+00:00,2012-06-06 02:00:00+00:00,18.5,15.0,1011.35,980.75,2.0,80.07938202450724,98121.94029155101,16.25427745387245,KEHO,72027763843,2012-06-05 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.5,65.3,0.8007938202450724,16.25427745387245,18.5,65.3,0.8007938202450724,37.94444444444444,0.25800135676617336,18.5,0.8007938202450724,0.0,,,UNIDENTIFIED,,0.0,True,True,10.944444444444443,0.09920617975492763,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 03:00:00+00:00,2012-06-06 03:00:00+00:00,18.0,15.0,1011.9,981.3,2.0,82.63139222899503,98170.20251239045,16.078806922045214,KEHO,72027763843,2012-06-05 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8263139222899503,16.078806922045214,18.0,64.4,0.8263139222899503,37.44444444444444,0.2650855238789672,18.0,0.8263139222899503,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.07368607771004976,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 04:00:00+00:00,2012-06-06 04:00:00+00:00,17.0,15.0,1012.0,981.4,4.0,88.01383893644437,98169.65276082746,15.72342049987978,KEHO,72027763843,2012-06-06 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8801383893644439,15.72342049987978,17.0,62.6,0.8801383893644439,36.44444444444444,0.27992499421482964,17.0,0.8801383893644439,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.019861610635556137,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 05:00:00+00:00,2012-06-06 05:00:00+00:00,17.0,15.0,1012.1,981.5,3.0,88.01383893644437,98179.35331940066,15.724396105153083,KEHO,72027763843,2012-06-06 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8801383893644438,15.724396105153083,17.0,62.6,0.8801383893644438,36.44444444444444,0.2799249942148296,17.0,0.8801383893644438,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.01986161063555625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 06:00:00+00:00,2012-06-06 06:00:00+00:00,16.333333333333332,15.0,1011.9,981.2999999999998,3.0,91.82035392880564,98153.07991825332,15.48491201772778,KEHO,72027763843,2012-06-06 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.333333333333332,61.4,0.9182035392880564,15.48491201772778,16.73015873015872,62.1142857142857,0.895307247004855,36.174603174603156,0.284082212812974,16.73015873015872,0.895307247004855,0.0,,,UNIDENTIFIED,,0.0,True,True,12.714285714285722,0.004692752995145044,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 07:00:00+00:00,2012-06-06 07:00:00+00:00,16.0,14.333333333333334,1011.9,981.2999999999998,3.0,89.84500520841303,98149.6320739169,14.952529053748961,KEHO,72027763843,2012-06-06 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8984500520841302,14.952529053748961,16.0,60.8,0.8984500520841302,35.44444444444444,0.28326608180100404,16.0,0.8984500520841302,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.0015499479158698204,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 08:00:00+00:00,2012-06-06 08:00:00+00:00,15.333333333333334,14.0,1012.2000000000002,981.6,3.0,91.75944552928325,98171.8094121672,14.502549949423592,KEHO,72027763843,2012-06-06 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,15.333333333333334,59.6,0.9175944552928327,14.502549949423592,15.730158730158733,60.31428571428572,0.8945360174284592,35.17460317460316,0.2813642100189816,15.730158730158733,0.8945360174284592,0.0,,,UNIDENTIFIED,,0.0,True,True,13.71428571428571,0.005463982571540793,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 09:00:00+00:00,2012-06-06 09:00:00+00:00,15.0,14.0,1012.5333333333333,981.9,3.0,93.74581735320379,98200.66532005089,14.377166682162382,KEHO,72027763843,2012-06-06 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,15.0,59.0,0.937458173532038,14.377166682162382,15.81018518518497,60.458333333332945,0.8899447082770964,35.25462962962432,0.2801171544408649,15.81018518518497,0.8899447082770964,0.0,,,UNIDENTIFIED,,0.0,True,True,13.634259259259473,0.010055291722903648,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 10:00:00+00:00,2012-06-06 10:00:00+00:00,15.0,13.0,1013.1,982.4666666666667,3.0,87.83845905653965,98255.6235538684,13.77730426056151,KEHO,72027763843,2012-06-06 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.77730426056151,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 11:00:00+00:00,2012-06-06 11:00:00+00:00,15.0,13.0,1013.4,982.8000000000001,3.0,87.83845905653965,98284.71908941885,13.777304260561548,KEHO,72027763843,2012-06-06 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653964,13.777304260561548,15.0,59.0,0.8783845905653964,34.44444444444444,0.27450792538862473,15.0,0.8783845905653964,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603605,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
