timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-06 12:00:00+00:00,2012-06-06 12:00:00+00:00,15.0,12.666666666666666,1014.0,983.3333333333334,3.0,85.94352845644993,98342.91016051975,13.582358753322891,KEHO,72027763843,2012-06-06 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8594352845644995,13.582358753322891,15.0,59.0,0.8594352845644995,34.44444444444444,0.2685859924064987,15.0,0.8594352845644995,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.040564715435500553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 13:00:00+00:00,2012-06-06 13:00:00+00:00,14.333333333333334,12.333333333333334,1014.6999999999999,984.0,3.0,87.77916421664472,98403.81381469543,13.129238216109446,KEHO,72027763843,2012-06-06 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.333333333333334,57.8,0.877791642166447,13.129238216109453,14.333333333333334,57.8,0.877791642166447,33.77777777777778,0.272700089680933,14.333333333333334,0.877791642166447,0.0,,,UNIDENTIFIED,,0.0,True,True,15.111111111111109,0.022208357833553016,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 14:00:00+00:00,2012-06-06 14:00:00+00:00,15.0,13.0,1015.2333333333332,984.5666666666666,3.0,87.83845905653965,98462.52514000493,13.778279685961976,KEHO,72027763843,2012-06-06 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653964,13.778279685961976,15.0,59.0,0.8783845905653964,34.44444444444444,0.27450792538862473,15.0,0.8783845905653964,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603605,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 15:00:00+00:00,2012-06-06 15:00:00+00:00,15.666666666666666,12.333333333333334,1015.6,984.9,3.0,80.56356113482128,98505.04668868838,13.647927408751055,KEHO,72027763843,2012-06-06 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8056356113482127,13.647927408751055,15.666666666666666,60.2,0.8056356113482127,35.11111111111111,0.25326022374582235,15.666666666666666,0.8056356113482127,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.09436438865178731,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 16:00:00+00:00,2012-06-06 16:00:00+00:00,17.333333333333332,11.666666666666666,1015.3333333333334,984.6999999999999,3.0,69.34930711412444,98496.44082498316,13.916825332053886,KEHO,72027763843,2012-06-06 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.6934930711412444,13.916825332053886,17.333333333333332,63.2,0.6934930711412444,36.77777777777777,0.22120111794793884,17.333333333333332,0.6934930711412444,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.20650692885875566,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 17:00:00+00:00,2012-06-06 17:00:00+00:00,18.666666666666668,11.0,1015.2000000000002,984.6,3.0,61.02018652883648,98497.17163492848,14.069375978881094,KEHO,72027763843,2012-06-06 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.666666666666668,65.6,0.6102018652883648,14.069375978881094,18.666666666666668,65.6,0.6102018652883648,38.111111111111114,0.19687598587,18.666666666666668,0.6102018652883648,0.0,,,UNIDENTIFIED,,0.0,True,True,10.777777777777775,0.2897981347116352,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 18:00:00+00:00,2012-06-06 18:00:00+00:00,20.0,11.666666666666666,1014.8000000000001,984.1,3.0,58.69596764953513,98471.90022819808,14.915319270713752,KEHO,72027763843,2012-06-06 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.5869596764953513,14.915319270713752,20.0,68.0,0.5869596764953513,39.44444444444444,0.191527970852315,20.0,0.5869596764953513,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.3130403235046487,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 19:00:00+00:00,2012-06-06 19:00:00+00:00,20.666666666666668,12.0,1014.6,983.9,3.0,57.580402464443914,98459.21514853166,15.333941141853732,KEHO,72027763843,2012-06-06 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.575804024644439,15.333941141853732,20.666666666666668,69.2,0.575804024644439,40.111111111111114,0.18894064385731602,20.666666666666668,0.575804024644439,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.324195975355561,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 20:00:00+00:00,2012-06-06 20:00:00+00:00,20.5,12.0,1014.6,983.9,2.0,58.174961923111624,98457.5374483607,15.272984705161466,KEHO,72027763843,2012-06-06 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.5,68.9,0.5817496192311161,15.272984705161473,20.5,68.9,0.5817496192311161,39.94444444444444,0.19062580987786162,20.5,0.5817496192311161,0.0,,,UNIDENTIFIED,,0.0,True,True,8.944444444444443,0.3182503807688839,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 21:00:00+00:00,2012-06-06 21:00:00+00:00,21.0,12.0,1014.6,983.9,3.0,56.41164570214274,98462.56493084127,15.454384107955693,KEHO,72027763843,2012-06-06 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5641164570214273,15.454384107955693,21.0,69.8,0.5641164570214273,40.44444444444444,0.18562074202250672,21.0,0.5641164570214273,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3358835429785727,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 22:00:00+00:00,2012-06-06 22:00:00+00:00,20.0,13.0,1015.0,984.3333333333334,3.0,64.06828882011946,98491.3073823621,15.632799629283149,KEHO,72027763843,2012-06-06 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6406828882011948,15.632799629283149,20.0,68.0,0.6406828882011948,39.44444444444444,0.20905813201624127,20.0,0.6406828882011948,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.25931711179880523,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 23:00:00+00:00,2012-06-06 23:00:00+00:00,20.0,13.0,1015.6,984.9,2.0,64.06828882011946,98549.52884485413,15.633653348444703,KEHO,72027763843,2012-06-06 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6406828882011947,15.633653348444703,20.0,68.0,0.6406828882011947,39.44444444444444,0.20905813201624124,20.0,0.6406828882011947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.25931711179880534,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-06 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-07 01:00:00+00:00,2012-06-07 01:00:00+00:00,17.0,13.333333333333334,1016.2999999999998,985.5,3.0,79.01009273682972,98586.77677947523,14.72818004580291,KEHO,72027763843,2012-06-06 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.7901009273682973,14.72818004580291,17.0,62.6,0.7901009273682973,36.44444444444444,0.25128888842402425,17.0,0.7901009273682973,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.10989907263170273,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 02:00:00+00:00,2012-06-07 02:00:00+00:00,16.666666666666668,13.333333333333334,1016.6999999999999,986.0,3.0,80.69837140029473,98622.1304826548,14.604662987391004,KEHO,72027763843,2012-06-06 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.666666666666668,62.0,0.8069837140029474,14.60466298739093,16.666666666666668,62.0,0.8069837140029474,36.111111111111114,0.2559154930591048,16.666666666666668,0.8069837140029474,0.0,,,UNIDENTIFIED,,0.0,True,True,12.777777777777775,0.09301628599705258,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 03:00:00+00:00,2012-06-07 03:00:00+00:00,16.0,13.0,1017.0333333333333,986.3000000000001,3.0,82.38595162827323,98647.54172702436,14.16037911938057,KEHO,72027763843,2012-06-06 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8238595162827324,14.16037911938057,16.0,60.8,0.8238595162827324,35.44444444444444,0.25974894941630805,16.0,0.8238595162827324,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.07614048371726767,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 04:00:00+00:00,2012-06-07 04:00:00+00:00,15.666666666666666,13.0,1017.4,986.6333333333333,4.0,84.16013780314418,98679.63223815632,14.034076410023133,KEHO,72027763843,2012-06-07 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8416013780314417,14.034076410023133,15.666666666666666,60.2,0.8416013780314417,35.11111111111111,0.26456644952467223,15.666666666666666,0.8416013780314417,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.05839862196855827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 05:00:00+00:00,2012-06-07 05:00:00+00:00,15.0,13.0,1017.5,986.7666666666668,3.0,87.83845905653965,98682.358075275,13.779255111362367,KEHO,72027763843,2012-06-07 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653966,13.779255111362367,15.0,59.0,0.8783845905653966,34.44444444444444,0.2745079253886248,15.0,0.8783845905653966,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603383,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 06:00:00+00:00,2012-06-07 06:00:00+00:00,15.0,13.0,1017.8000000000001,987.1,3.0,87.83845905653965,98711.45361082544,13.779255111362367,KEHO,72027763843,2012-06-07 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.779255111362367,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 07:00:00+00:00,2012-06-07 07:00:00+00:00,15.0,13.0,1017.6,986.9,3.0,87.83845905653965,98692.05658712515,13.779255111362367,KEHO,72027763843,2012-06-07 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.779255111362367,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 08:00:00+00:00,2012-06-07 08:00:00+00:00,15.0,13.0,1017.4,986.6333333333333,3.0,87.83845905653965,98672.65956342485,13.779255111362367,KEHO,72027763843,2012-06-07 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.779255111362367,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 09:00:00+00:00,2012-06-07 09:00:00+00:00,15.0,13.0,1017.9,987.2000000000002,3.0,87.83845905653965,98721.1521226756,13.779255111362367,KEHO,72027763843,2012-06-07 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.779255111362367,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 10:00:00+00:00,2012-06-07 10:00:00+00:00,14.333333333333334,12.666666666666666,1017.9,987.2000000000002,3.0,89.71967585480573,98714.14416278554,13.325031847530617,KEHO,72027763843,2012-06-07 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.333333333333334,57.8,0.8971967585480571,13.325031847530617,14.333333333333334,57.8,0.8971967585480571,33.77777777777778,0.2787286011446257,14.333333333333334,0.8971967585480571,0.0,,,UNIDENTIFIED,,0.0,True,True,15.111111111111109,0.002803241451942884,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 11:00:00+00:00,2012-06-07 11:00:00+00:00,15.0,13.0,1018.4,987.6333333333333,3.0,87.83845905653965,98769.64468192635,13.779255111362367,KEHO,72027763843,2012-06-07 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653966,13.779255111362367,15.0,59.0,0.8783845905653966,34.44444444444444,0.2745079253886248,15.0,0.8783845905653966,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603383,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 12:00:00+00:00,2012-06-07 12:00:00+00:00,17.0,13.0,1018.7333333333332,988.0,3.0,77.30999987827745,98822.82370475655,14.538268212710264,KEHO,72027763843,2012-06-07 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.7730999987827746,14.538268212710264,17.0,62.6,0.7730999987827746,36.44444444444444,0.24588180143241412,17.0,0.7730999987827746,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.12690000121722544,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 13:00:00+00:00,2012-06-07 13:00:00+00:00,19.0,12.666666666666666,1018.7333333333332,988.0,3.0,66.70548240264348,98843.39318631169,15.092246912590303,KEHO,72027763843,2012-06-07 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.6670548240264347,15.092246912590303,19.0,66.2,0.6670548240264347,38.44444444444444,0.21583077732422687,19.0,0.6670548240264347,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.23294517597356534,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 14:00:00+00:00,2012-06-07 14:00:00+00:00,20.5,12.0,1018.6,987.9,2.0,58.174961923111624,98845.70041878593,15.280759530826852,KEHO,72027763843,2012-06-07 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.5,68.9,0.5817496192311162,15.280759530826852,20.5,68.9,0.5817496192311162,39.94444444444444,0.1906258098778617,20.5,0.5817496192311162,0.0,,,UNIDENTIFIED,,0.0,True,True,8.944444444444443,0.3182503807688838,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 15:00:00+00:00,2012-06-07 15:00:00+00:00,21.0,12.0,1018.6,987.9,2.0,56.41164570214274,98850.74772181638,15.462067676909019,KEHO,72027763843,2012-06-07 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5641164570214274,15.462067676909019,21.0,69.8,0.5641164570214274,40.44444444444444,0.18562074202250675,21.0,0.5641164570214274,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3358835429785726,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 16:00:00+00:00,2012-06-07 16:00:00+00:00,22.333333333333332,13.0,1018.2999999999998,987.5,3.0,55.52104826986448,98835.00728429857,16.464375363680425,KEHO,72027763843,2012-06-07 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.5552104826986448,16.464375363680425,22.333333333333332,72.2,0.5552104826986448,41.77777777777777,0.18471481635935286,22.333333333333332,0.5552104826986448,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.3447895173013552,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 17:00:00+00:00,2012-06-07 17:00:00+00:00,23.333333333333332,12.333333333333334,1017.6999999999999,987.0,3.0,50.0233143492259,98786.71831400726,16.461775270047706,KEHO,72027763843,2012-06-07 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.5002331434922589,16.461775270047706,23.333333333333332,74.0,0.5002331434922589,42.77777777777777,0.16778876976988477,23.333333333333332,0.5002331434922589,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.39976685650774113,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 18:00:00+00:00,2012-06-07 18:00:00+00:00,25.0,10.666666666666666,1017.1666666666666,986.4,3.0,40.54066928724737,98751.37092067412,16.22253445510779,KEHO,72027763843,2012-06-07 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.4054066928724736,16.22253445510779,25.0,77.0,0.4054066928724736,44.44444444444444,0.1378195016874194,25.0,0.4054066928724736,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.4945933071275264,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 19:00:00+00:00,2012-06-07 19:00:00+00:00,25.333333333333332,10.333333333333334,1016.6999999999999,986.0,3.0,38.87082691568281,98709.32603034582,16.182332823973386,KEHO,72027763843,2012-06-07 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.38870826915682805,16.182332823973386,25.333333333333332,77.6,0.38870826915682805,44.77777777777777,0.13249435555565714,25.333333333333332,0.38870826915682805,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.5112917308431719,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 20:00:00+00:00,2012-06-07 20:00:00+00:00,25.0,10.0,1016.3,985.5,2.0,38.7768182157348,98667.23080453658,15.909686430512362,KEHO,72027763843,2012-06-07 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.3877681821573479,15.909686430512362,25.0,77.0,0.3877681821573479,44.44444444444444,0.13182322486218329,25.0,0.3877681821573479,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.5122318178426521,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 21:00:00+00:00,2012-06-07 21:00:00+00:00,25.666666666666668,10.333333333333334,1016.1666666666666,985.4,3.0,38.10874938306516,98660.79823685015,16.29809953981202,KEHO,72027763843,2012-06-07 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.3810874938306517,16.29809953981202,25.666666666666668,78.2,0.3810874938306517,45.111111111111114,0.13024113149822783,25.666666666666668,0.3810874938306517,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.5189125061693483,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 22:00:00+00:00,2012-06-07 22:00:00+00:00,25.0,11.0,1016.2999999999998,985.5,3.0,41.44882875278398,98667.23080453656,16.37786407432758,KEHO,72027763843,2012-06-07 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.41448828752783984,16.37786407432758,25.0,77.0,0.41448828752783984,44.44444444444444,0.14090682331267787,25.0,0.41448828752783984,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.4855117124721602,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-07 23:00:00+00:00,2012-06-07 23:00:00+00:00,23.666666666666668,12.666666666666666,1016.6999999999999,986.0,3.0,50.11181154214754,98692.94723730379,16.74723342231249,KEHO,72027763843,2012-06-07 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.5011181154214754,16.74723342231249,23.666666666666668,74.6,0.5011181154214754,43.111111111111114,0.16854057634152772,23.666666666666668,0.5011181154214754,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.3988818845785246,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-07 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-08 01:00:00+00:00,2012-06-08 01:00:00+00:00,20.333333333333332,13.666666666666666,1017.1666666666666,986.4,3.0,65.54827852319173,98704.92486179809,16.126734339822335,KEHO,72027763843,2012-06-07 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.6554827852319173,16.126734339822335,20.333333333333332,68.6,0.6554827852319173,39.77777777777777,0.21448687749540932,20.333333333333332,0.6554827852319173,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.24451721476808275,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 02:00:00+00:00,2012-06-08 02:00:00+00:00,20.0,13.666666666666666,1017.8000000000001,987.1,3.0,66.913290801777,98763.00754065826,16.00921297513832,KEHO,72027763843,2012-06-07 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6691329080177699,16.00921297513832,20.0,68.0,0.6691329080177699,39.44444444444444,0.2183415202699486,20.0,0.6691329080177699,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.2308670919822301,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 03:00:00+00:00,2012-06-08 03:00:00+00:00,18.666666666666668,14.333333333333334,1017.8000000000001,987.1,3.0,75.91302777285462,98749.42995471846,15.920394330077059,KEHO,72027763843,2012-06-07 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.666666666666668,65.6,0.7591302777285462,15.920394330077059,18.666666666666668,65.6,0.7591302777285462,38.111111111111114,0.24492636016598585,18.666666666666668,0.7591302777285462,0.0,,,UNIDENTIFIED,,0.0,True,True,10.777777777777775,0.14086972227145378,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 04:00:00+00:00,2012-06-08 04:00:00+00:00,17.0,14.333333333333334,1017.9,987.2000000000002,3.0,84.30948729058008,98741.98571664651,15.321032317676456,KEHO,72027763843,2012-06-08 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8430948729058009,15.321032317676414,17.0,62.6,0.8430948729058009,36.44444444444444,0.26814343093377513,17.0,0.8430948729058009,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.05690512709419915,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 05:00:00+00:00,2012-06-08 05:00:00+00:00,17.0,14.0,1017.9,987.2000000000002,3.0,82.5092926949021,98741.98571664651,15.121431619020251,KEHO,72027763843,2012-06-08 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8250929269490211,15.121431619020251,17.0,62.6,0.8250929269490211,36.44444444444444,0.26241797380260046,17.0,0.8250929269490211,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.07490707305097888,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 06:00:00+00:00,2012-06-08 06:00:00+00:00,17.0,14.333333333333334,1017.6999999999999,987.0,3.0,84.30948729058008,98722.5845995001,15.320381933139434,KEHO,72027763843,2012-06-08 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8430948729058008,15.320381933139434,17.0,62.6,0.8430948729058008,36.44444444444444,0.2681434309337751,17.0,0.8430948729058008,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.05690512709419926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 07:00:00+00:00,2012-06-08 07:00:00+00:00,18.333333333333332,12.333333333333334,1017.2999999999998,986.5,3.0,68.04140910353344,98697.5069047141,14.659967967809568,KEHO,72027763843,2012-06-08 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.6804140910353342,14.659967967809568,18.333333333333332,65.0,0.6804140910353342,37.77777777777777,0.2189049350380197,18.333333333333332,0.6804140910353342,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.2195859089646658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 08:00:00+00:00,2012-06-08 08:00:00+00:00,17.0,12.666666666666666,1017.4,986.6333333333333,3.0,75.64219871195708,98693.4829237805,14.347161761415304,KEHO,72027763843,2012-06-08 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.7564219871195708,14.347161761415304,17.0,62.6,0.7564219871195708,36.44444444444444,0.24057741705973787,17.0,0.7564219871195708,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.14357801288042926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 09:00:00+00:00,2012-06-08 09:00:00+00:00,15.333333333333334,13.666666666666666,1017.6999999999999,987.0,3.0,89.79514443743535,98705.24643228864,14.30218394640934,KEHO,72027763843,2012-06-08 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.333333333333334,59.6,0.8979514443743536,14.30218394640934,15.333333333333334,59.6,0.8979514443743536,34.77777777777778,0.2814520212910086,15.333333333333334,0.8979514443743536,0.0,,,UNIDENTIFIED,,0.0,True,True,14.111111111111109,0.002048555625646431,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 10:00:00+00:00,2012-06-08 10:00:00+00:00,15.0,13.0,1018.1666666666666,987.4,3.0,87.83845905653965,98747.01482094266,13.779255111362367,KEHO,72027763843,2012-06-08 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.779255111362367,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 11:00:00+00:00,2012-06-08 11:00:00+00:00,16.0,13.666666666666666,1018.7333333333332,988.0,3.0,86.04436361273025,98812.43388487164,14.55378184989018,KEHO,72027763843,2012-06-08 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8604436361273026,14.55378184989018,16.0,60.8,0.8604436361273026,35.44444444444444,0.2712833026733096,16.0,0.8604436361273026,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.03955636387269745,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 12:00:00+00:00,2012-06-08 12:00:00+00:00,18.333333333333332,13.666666666666666,1019.1999999999999,988.4,3.0,74.235279208944,98881.8431507762,15.413511021813735,KEHO,72027763843,2012-06-08 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.7423527920894398,15.413511021813735,18.333333333333332,65.0,0.7423527920894398,37.77777777777777,0.23883204635042218,18.333333333333332,0.7423527920894398,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.1576472079105602,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 13:00:00+00:00,2012-06-08 13:00:00+00:00,21.0,13.333333333333334,1019.2999999999998,988.5,3.0,61.560838822358846,98918.67971023702,16.18006801023451,KEHO,72027763843,2012-06-08 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.6156083882235884,16.18006801023451,21.0,69.8,0.6156083882235884,40.44444444444444,0.2025639996760482,21.0,0.6156083882235884,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.2843916117764116,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 14:00:00+00:00,2012-06-08 14:00:00+00:00,23.0,13.666666666666666,1019.2999999999998,988.5,3.0,55.68779190367036,98938.71478912748,17.056054149538866,KEHO,72027763843,2012-06-08 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.5568779190367037,17.056054149538866,23.0,73.4,0.5568779190367037,42.44444444444444,0.18628264909405154,23.0,0.5568779190367037,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.3431220809632963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 15:00:00+00:00,2012-06-08 15:00:00+00:00,24.666666666666668,12.0,1019.2999999999998,988.5,3.0,45.171794895249,98955.20817568402,16.759642414701602,KEHO,72027763843,2012-06-08 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.4517179489524899,16.759642414701602,24.666666666666668,76.4,0.4517179489524899,44.111111111111114,0.15315433192405284,24.666666666666668,0.4517179489524899,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.4482820510475101,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 16:00:00+00:00,2012-06-08 16:00:00+00:00,25.666666666666668,10.0,1019.0,988.2000000000002,3.0,37.269418553024195,98935.88985076298,16.15477191167545,KEHO,72027763843,2012-06-08 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.372694185530242,16.15477191167545,25.666666666666668,78.2,0.372694185530242,45.111111111111114,0.12737261970564562,25.666666666666668,0.372694185530242,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.527305814469758,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 17:00:00+00:00,2012-06-08 17:00:00+00:00,27.0,9.0,1018.6,987.9,1.0,32.21060174266234,98910.02299300056,16.182212690949125,KEHO,72027763843,2012-06-08 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.3221060174266234,16.182212690949125,27.0,80.6,0.3221060174266234,46.44444444444444,0.11124548859784451,27.0,0.3221060174266234,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.5778939825733767,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 18:00:00+00:00,2012-06-08 18:00:00+00:00,27.333333333333332,8.333333333333334,1017.6999999999999,987.0,3.0,30.19465562460024,98825.85132318153,16.01605272681715,KEHO,72027763843,2012-06-08 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.3019465562460024,16.01605272681715,27.333333333333332,81.2,0.3019465562460024,46.77777777777777,0.1045547868672064,27.333333333333332,0.3019465562460024,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.5980534437539976,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 19:00:00+00:00,2012-06-08 19:00:00+00:00,27.333333333333332,7.333333333333333,1017.1666666666666,986.4,3.0,28.20794686312884,98774.06089308848,15.609952097107772,KEHO,72027763843,2012-06-08 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.2820794686312884,15.609952097107772,27.333333333333332,81.2,0.2820794686312884,46.77777777777777,0.09767542670144183,27.333333333333332,0.2820794686312884,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.6179205313687116,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 20:00:00+00:00,2012-06-08 20:00:00+00:00,28.0,7.666666666666667,1016.6999999999999,986.0,3.0,27.754062234033977,98735.16053589153,15.977676809414097,KEHO,72027763843,2012-06-08 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.27754062234033977,15.977676809414097,28.0,82.4,0.27754062234033977,47.44444444444444,0.0966027186997922,28.0,0.27754062234033977,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.6224593776596603,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 21:00:00+00:00,2012-06-08 21:00:00+00:00,27.0,7.666666666666667,1016.4,985.6333333333333,3.0,29.42685672865239,98696.39443362043,15.62030141469912,KEHO,72027763843,2012-06-08 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.29426856728652395,15.62030141469912,27.0,80.6,0.29426856728652395,46.44444444444444,0.10163129148692292,27.0,0.29426856728652395,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.6057314327134761,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 22:00:00+00:00,2012-06-08 22:00:00+00:00,27.0,7.0,1016.6,985.9,3.0,28.116379617476845,98715.8152117459,15.356275217824216,KEHO,72027763843,2012-06-08 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.2811637961747685,15.356275217824216,27.0,80.6,0.2811637961747685,46.44444444444444,0.09710530753624354,27.0,0.2811637961747685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.6188362038252315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-08 23:00:00+00:00,2012-06-08 23:00:00+00:00,25.666666666666668,8.333333333333334,1016.6999999999999,986.0,3.0,33.31251719845844,98712.58018770434,15.416059205230122,KEHO,72027763843,2012-06-08 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.3331251719845844,15.416059205230122,25.666666666666668,78.2,0.3331251719845844,45.111111111111114,0.11384944410979342,25.666666666666668,0.3331251719845844,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.5668748280154157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-08 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-09 01:00:00+00:00,2012-06-09 01:00:00+00:00,22.5,11.0,1017.45,986.7,2.0,48.178763523825076,98754.16919404712,15.49358879189562,KEHO,72027763843,2012-06-08 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.4817876352382507,15.49358879189562,22.5,72.5,0.4817876352382507,41.94444444444444,0.1605067682588858,22.5,0.4817876352382507,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.41821236476174933,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 02:00:00+00:00,2012-06-09 02:00:00+00:00,20.666666666666668,11.333333333333334,1018.0333333333333,987.3000000000001,3.0,55.10077182746588,98792.39404202987,14.994460729339067,KEHO,72027763843,2012-06-08 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.5510077182746588,14.994460729339067,20.666666666666668,69.2,0.5510077182746588,40.111111111111114,0.18080414273841092,20.666666666666668,0.5510077182746588,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.34899228172534125,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 03:00:00+00:00,2012-06-09 03:00:00+00:00,18.0,12.0,1018.2999999999998,987.5,3.0,67.9737012152502,98791.10309157742,14.35454935579453,KEHO,72027763843,2012-06-08 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.679737012152502,14.35454935579453,18.0,64.4,0.679737012152502,37.44444444444444,0.21806293843750887,18.0,0.679737012152502,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.22026298784749798,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 04:00:00+00:00,2012-06-09 04:00:00+00:00,16.666666666666668,13.0,1018.1666666666666,987.4,3.0,78.96195115115752,98764.40036696143,14.412800292958131,KEHO,72027763843,2012-06-09 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.666666666666668,62.0,0.7896195115115752,14.412800292958131,16.666666666666668,62.0,0.7896195115115752,36.111111111111114,0.25040885350114533,16.666666666666668,0.7896195115115752,0.0,,,UNIDENTIFIED,,0.0,True,True,12.777777777777775,0.11038048848842485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 05:00:00+00:00,2012-06-09 05:00:00+00:00,15.0,12.5,1017.9,987.2,2.0,85.00963460681639,98721.1521226756,13.487813897424559,KEHO,72027763843,2012-06-09 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8500963460681638,13.487813897424559,15.0,59.0,0.8500963460681638,34.44444444444444,0.26566743866648956,15.0,0.8500963460681638,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.04990365393183627,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 06:00:00+00:00,2012-06-09 06:00:00+00:00,15.0,12.5,1018.0999999999999,987.35,2.0,85.00963460681639,98740.54914637588,13.487813897424559,KEHO,72027763843,2012-06-09 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8500963460681639,13.487813897424559,15.0,59.0,0.8500963460681639,34.44444444444444,0.2656674386664896,15.0,0.8500963460681639,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.049903653931836156,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
