timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-09 07:00:00+00:00,2012-06-09 07:00:00+00:00,14.333333333333334,12.333333333333334,1018.0333333333333,987.3000000000001,3.0,87.77916421664472,98727.07459395594,13.131188957490124,KEHO,72027763843,2012-06-09 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.333333333333334,57.8,0.8777916421664471,13.131188957490124,14.333333333333334,57.8,0.8777916421664471,33.77777777777778,0.27270008968093307,14.333333333333334,0.8777916421664471,0.0,,,UNIDENTIFIED,,0.0,True,True,15.111111111111109,0.022208357833552905,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 08:00:00+00:00,2012-06-09 08:00:00+00:00,15.0,12.666666666666666,1018.4,987.6333333333333,3.0,85.94352845644993,98769.64468192635,13.584634717596103,KEHO,72027763843,2012-06-09 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8594352845644991,13.584634717596103,15.0,59.0,0.8594352845644991,34.44444444444444,0.26858599240649866,15.0,0.8594352845644991,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.04056471543550089,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 09:00:00+00:00,2012-06-09 09:00:00+00:00,14.0,12.0,1018.8,988.05,2.0,87.7493580835068,98797.90546930322,12.80666620516979,KEHO,72027763843,2012-06-09 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.0,57.2,0.8774935808350678,12.80666620516979,14.0,57.2,0.8774935808350678,33.44444444444444,0.27179580307180085,14.0,0.8774935808350678,0.0,,,UNIDENTIFIED,,0.0,True,True,15.444444444444443,0.022506419164932234,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 10:00:00+00:00,2012-06-09 10:00:00+00:00,13.5,12.0,1019.15,988.35,2.0,90.64628238236008,98826.55105800554,12.60721442825621,KEHO,72027763843,2012-06-09 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,13.5,56.3,0.9064628238236008,12.60721442825621,13.896825396825395,57.01428571428571,0.8833580398566869,33.341269841269835,0.2733592569278124,13.896825396825395,0.8833580398566869,0.0,,,UNIDENTIFIED,,0.0,True,True,15.547619047619047,0.016641960143313095,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-09 11:00:00+00:00,2012-06-09 11:00:00+00:00,15.0,13.0,1019.5,988.7666666666668,3.0,87.83845905653965,98876.328312278,13.780230536762796,KEHO,72027763843,2012-06-09 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.780230536762796,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 12:00:00+00:00,2012-06-09 12:00:00+00:00,18.0,13.0,1020.0,989.2000000000002,3.0,72.58214163091449,98956.02980792396,14.91139502256392,KEHO,72027763843,2012-06-09 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.7258214163091449,14.91139502256392,18.0,64.4,0.7258214163091449,37.44444444444444,0.2328470393572403,18.0,0.7258214163091449,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.17417858369085515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 13:00:00+00:00,2012-06-09 13:00:00+00:00,21.0,14.0,1020.0,989.2000000000002,3.0,64.28724600863578,98986.61169865768,16.552098219857164,KEHO,72027763843,2012-06-09 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.6428724600863578,16.552098219857164,21.0,69.8,0.6428724600863578,40.44444444444444,0.21153515658298092,21.0,0.6428724600863578,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.25712753991364223,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 14:00:00+00:00,2012-06-09 14:00:00+00:00,24.0,15.0,1020.0,989.2000000000002,3.0,57.150508542239244,99016.58525212828,18.13035482916756,KEHO,72027763843,2012-06-09 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.5715050854223923,18.13035482916756,24.0,75.2,0.5715050854223923,43.44444444444444,0.19273223588644764,24.0,0.5715050854223923,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.3284949145776077,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 15:00:00+00:00,2012-06-09 15:00:00+00:00,26.0,14.333333333333334,1019.7333333333332,989.0,3.0,48.59121038505112,99010.34673294901,18.416134361276256,KEHO,72027763843,2012-06-09 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.4859121038505111,18.416134361276256,26.0,78.8,0.4859121038505111,45.44444444444444,0.16650492911121786,26.0,0.4859121038505111,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.41408789614948893,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 16:00:00+00:00,2012-06-09 16:00:00+00:00,28.0,12.0,1019.0,988.2,1.0,37.102613225695066,98958.521280686,17.88520090765877,KEHO,72027763843,2012-06-09 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.3710261322569506,17.88520090765877,28.0,82.4,0.3710261322569506,47.44444444444444,0.12914193526862514,28.0,0.3710261322569506,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5289738677430494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 17:00:00+00:00,2012-06-09 17:00:00+00:00,28.0,11.0,1018.8,988.05,2.0,34.72892596298944,98939.09860722562,17.414552476650574,KEHO,72027763843,2012-06-09 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.3472892596298944,17.414552476650574,28.0,82.4,0.3472892596298944,47.44444444444444,0.12087991434401824,28.0,0.3472892596298944,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5527107403701057,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 18:00:00+00:00,2012-06-09 18:00:00+00:00,28.0,11.333333333333334,1018.1666666666666,987.4,3.0,35.50483390271811,98877.59347460105,17.567040483357964,KEHO,72027763843,2012-06-09 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.35504833902718114,17.567040483357964,28.0,82.4,0.35504833902718114,47.44444444444444,0.12358059346646504,28.0,0.35504833902718114,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5449516609728189,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 19:00:00+00:00,2012-06-09 19:00:00+00:00,28.0,11.666666666666666,1017.6999999999999,987.0,3.0,36.29597786128561,98832.27390319348,17.72147789694864,KEHO,72027763843,2012-06-09 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.36295977861285605,17.72147789694864,28.0,82.4,0.36295977861285605,47.44444444444444,0.12633430413541408,28.0,0.36295977861285605,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5370402213871439,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 20:00:00+00:00,2012-06-09 20:00:00+00:00,28.0,12.0,1017.2999999999998,986.5,3.0,37.102613225695066,98793.42855627269,17.87934432917342,KEHO,72027763843,2012-06-09 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.3710261322569507,17.87934432917342,28.0,82.4,0.3710261322569507,47.44444444444444,0.12914193526862516,28.0,0.3710261322569507,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5289738677430493,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 21:00:00+00:00,2012-06-09 21:00:00+00:00,28.0,12.0,1017.1666666666666,986.4,3.0,37.102613225695066,98780.4801072991,17.878368232759236,KEHO,72027763843,2012-06-09 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.3710261322569506,17.878368232759236,28.0,82.4,0.3710261322569506,47.44444444444444,0.12914193526862514,28.0,0.3710261322569506,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5289738677430494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 22:00:00+00:00,2012-06-09 22:00:00+00:00,27.333333333333332,12.0,1016.9,986.2000000000002,3.0,38.57700313900714,98748.16567804196,17.656289708165133,KEHO,72027763843,2012-06-09 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.3857700313900714,17.656289708165133,27.333333333333332,81.2,0.3857700313900714,46.77777777777777,0.1335802729900432,27.333333333333332,0.3857700313900714,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.5142299686099286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 23:00:00+00:00,2012-06-09 23:00:00+00:00,26.5,12.5,1017.0999999999999,986.35,2.0,41.867159806234596,98759.52402430408,17.62453850089757,KEHO,72027763843,2012-06-09 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.4186715980623459,17.62453850089757,26.5,79.7,0.4186715980623459,45.94444444444444,0.14403046842104528,26.5,0.4186715980623459,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.48132840193765414,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-09 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-10 01:00:00+00:00,2012-06-10 01:00:00+00:00,24.333333333333332,13.0,1018.1666666666666,987.4,3.0,49.2061848185497,98841.90197633662,17.15266879321086,KEHO,72027763843,2012-06-09 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.492061848185497,17.15266879321086,24.333333333333332,75.8,0.492061848185497,43.77777777777777,0.16638715785040903,24.333333333333332,0.492061848185497,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.40793815181450305,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 02:00:00+00:00,2012-06-10 02:00:00+00:00,22.5,14.5,1018.6,987.9,2.0,60.58653638510758,98865.78872775704,17.346824781489232,KEHO,72027763843,2012-06-09 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.6058653638510757,17.346824781489232,22.5,72.5,0.6058653638510757,41.94444444444444,0.20184306204463068,22.5,0.6058653638510757,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.2941346361489243,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 03:00:00+00:00,2012-06-10 03:00:00+00:00,22.0,13.666666666666666,1019.1,988.3000000000001,3.0,59.17571629838607,98909.31957132081,16.712023650144168,KEHO,72027763843,2012-06-09 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.5917571629838606,16.712023650144168,22.0,71.6,0.5917571629838606,41.44444444444444,0.1963347845810148,22.0,0.5917571629838606,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.3082428370161394,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 04:00:00+00:00,2012-06-10 04:00:00+00:00,21.0,14.0,1019.4,988.6333333333333,3.0,64.28724600863578,98928.38428001142,16.551244413967897,KEHO,72027763843,2012-06-10 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.6428724600863578,16.551244413967897,21.0,69.8,0.6428724600863578,40.44444444444444,0.21153515658298092,21.0,0.6428724600863578,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.25712753991364223,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 05:00:00+00:00,2012-06-10 05:00:00+00:00,20.0,13.333333333333334,1019.1999999999999,988.4,3.0,65.47718858023127,98898.85761980635,15.82443930732423,KEHO,72027763843,2012-06-10 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6547718858023127,15.82443930732423,20.0,68.0,0.6547718858023127,39.44444444444444,0.2136554446255115,20.0,0.6547718858023127,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.2452281141976873,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 06:00:00+00:00,2012-06-10 06:00:00+00:00,20.0,13.666666666666666,1019.1,988.3000000000001,3.0,66.913290801777,98889.15404272435,16.011530281065845,KEHO,72027763843,2012-06-10 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6691329080177699,16.011530281065845,20.0,68.0,0.6691329080177699,39.44444444444444,0.2183415202699486,20.0,0.6691329080177699,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.2308670919822301,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 07:00:00+00:00,2012-06-10 07:00:00+00:00,19.666666666666668,14.0,1018.8666666666667,988.1,3.0,69.80461401351052,98863.1258385946,16.082844188387085,KEHO,72027763843,2012-06-10 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.6980461401351051,16.082844188387085,19.666666666666668,67.4,0.6980461401351051,39.111111111111114,0.22713722713711815,19.666666666666668,0.6980461401351051,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.2019538598648949,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 08:00:00+00:00,2012-06-10 08:00:00+00:00,17.333333333333332,14.333333333333334,1019.0,988.2000000000002,3.0,82.55012970094938,98852.14038147521,15.442266167736886,KEHO,72027763843,2012-06-10 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.825501297009494,15.442266167736886,17.333333333333332,63.2,0.825501297009494,36.77777777777777,0.26330733119723254,17.333333333333332,0.825501297009494,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.07449870299050598,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 09:00:00+00:00,2012-06-10 09:00:00+00:00,16.333333333333332,14.333333333333334,1019.1999999999999,988.4,3.0,87.95579259038217,98861.17111639863,15.07829762251277,KEHO,72027763843,2012-06-10 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8795579259038218,15.07829762251277,16.333333333333332,61.4,0.8795579259038218,35.77777777777777,0.2781204368073685,16.333333333333332,0.8795579259038218,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.020442074096178264,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 10:00:00+00:00,2012-06-10 10:00:00+00:00,16.0,14.666666666666666,1019.8666666666667,989.1,3.0,91.80012520980951,98922.36199010316,15.15940999943292,KEHO,72027763843,2012-06-10 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.0,60.8,0.9180012520980951,15.15940999943292,16.3968253968254,61.51428571428572,0.8950510768715932,35.841269841269835,0.2831765315403269,16.3968253968254,0.8950510768715932,0.0,,,UNIDENTIFIED,,0.0,True,True,13.047619047619044,0.004948923128406779,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-10 11:00:00+00:00,2012-06-10 11:00:00+00:00,17.333333333333332,15.0,1020.4333333333334,989.6,3.0,86.17717949867942,98991.1865717403,15.84709396776405,KEHO,72027763843,2012-06-10 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.8617717949867942,15.84709396776405,17.333333333333332,63.2,0.8617717949867942,36.77777777777777,0.2748764081425928,17.333333333333332,0.8617717949867942,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.038228205013205785,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 12:00:00+00:00,2012-06-10 12:00:00+00:00,20.666666666666668,15.0,1020.7000000000002,989.7999999999998,3.0,69.99690668124734,99051.1737651353,17.014042523980585,KEHO,72027763843,2012-06-10 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.6999690668124736,17.014042523980613,20.666666666666668,69.2,0.6999690668124736,40.111111111111114,0.2296833653523347,20.666666666666668,0.6999690668124736,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.2000309331875264,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 13:00:00+00:00,2012-06-10 13:00:00+00:00,22.0,16.0,1020.9,990.0666666666666,3.0,68.77349522244712,99084.0195764512,18.054425912519363,KEHO,72027763843,2012-06-10 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.6877349522244712,18.054425912519363,22.0,71.6,0.6877349522244712,41.44444444444444,0.22817855387330346,22.0,0.6877349522244712,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.2122650477755288,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 14:00:00+00:00,2012-06-10 14:00:00+00:00,22.333333333333332,17.0,1021.1999999999999,990.4,3.0,71.8161277419233,99116.47789327872,18.76993867064859,KEHO,72027763843,2012-06-10 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.718161277419233,18.76993867064859,22.333333333333332,72.2,0.718161277419233,41.77777777777777,0.23892745653884548,22.333333333333332,0.718161277419233,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.18183872258076705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 15:00:00+00:00,2012-06-10 15:00:00+00:00,22.666666666666668,16.666666666666668,1021.7000000000002,990.7999999999998,3.0,68.90413818632459,99168.34317181534,18.67394133167477,KEHO,72027763843,2012-06-10 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.689041381863246,18.673941331674797,22.666666666666668,72.8,0.689041381863246,42.111111111111114,0.22986645669641642,22.666666666666668,0.689041381863246,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.21095861813675398,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 16:00:00+00:00,2012-06-10 16:00:00+00:00,23.5,13.5,1021.7,990.8,2.0,53.44835606535323,99176.65051920526,17.14171642020291,KEHO,72027763843,2012-06-10 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.5344835606535322,17.14171642020291,23.5,74.3,0.5344835606535322,42.94444444444444,0.1795197602209823,23.5,0.5344835606535322,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.3655164393464678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 17:00:00+00:00,2012-06-10 17:00:00+00:00,22.666666666666668,15.333333333333334,1021.5666666666666,990.6999999999999,3.0,63.281911258583655,99155.40155905596,17.88363187334814,KEHO,72027763843,2012-06-10 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.6328191125858366,17.88363187334814,22.666666666666668,72.8,0.6328191125858366,42.111111111111114,0.21111052393765672,22.666666666666668,0.6328191125858366,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.26718088741416346,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 18:00:00+00:00,2012-06-10 18:00:00+00:00,23.0,12.333333333333334,1021.1,990.3000000000001,3.0,51.04144379015897,99113.43242536848,16.353714650363187,KEHO,72027763843,2012-06-10 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.5104144379015898,16.353714650363187,23.0,73.4,0.5104144379015898,42.44444444444444,0.17074003184150785,23.0,0.5104144379015898,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.3895855620984102,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 19:00:00+00:00,2012-06-10 19:00:00+00:00,22.666666666666668,11.666666666666666,1020.8000000000001,989.9333333333334,3.0,49.84577105321034,99080.98728568963,15.894190602312708,KEHO,72027763843,2012-06-10 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.4984577105321034,15.894190602312708,22.666666666666668,72.8,0.4984577105321034,42.111111111111114,0.16628712113514693,22.666666666666668,0.4984577105321034,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.4015422894678966,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 20:00:00+00:00,2012-06-10 20:00:00+00:00,23.0,11.0,1020.3,989.5,1.0,46.74000199173645,99035.78014259471,15.680706103080828,KEHO,72027763843,2012-06-10 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.4674000199173644,15.680706103080828,23.0,73.4,0.4674000199173644,42.44444444444444,0.15635116947612435,23.0,0.4674000199173644,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.4325999800826356,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-10 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-10 22:00:00+00:00,2012-06-10 22:00:00+00:00,22.0,13.0,1020.7,989.8,1.0,56.659698507038094,99064.60846477005,16.352832338765268,KEHO,72027763843,2012-06-10 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.566596985070381,16.35283233876529,22.0,71.6,0.566596985070381,41.44444444444444,0.18798707302015322,22.0,0.566596985070381,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.333403014929619,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-10 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-11 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-10 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-11 01:00:00+00:00,2012-06-11 01:00:00+00:00,18.666666666666668,16.333333333333332,1021.1999999999999,990.4,3.0,86.3081617903078,99079.30621905925,17.14151844378565,KEHO,72027763843,2012-06-10 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.666666666666668,65.6,0.863081617903078,17.14151844378565,18.666666666666668,65.6,0.863081617903078,38.111111111111114,0.2784652982511672,18.666666666666668,0.863081617903078,0.0,,,UNIDENTIFIED,,0.0,True,True,10.777777777777775,0.036918382096922,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 02:00:00+00:00,2012-06-11 02:00:00+00:00,17.333333333333332,16.666666666666668,1021.2999999999998,990.5,3.0,95.86478731398287,99075.26101236568,16.89719596500195,KEHO,72027763843,2012-06-10 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.333333333333332,63.2,0.9586478731398286,16.89719596500195,18.574468085093873,65.43404255316898,0.886617403095876,38.01891252934236,0.28583391809730424,18.574468085093873,0.886617403095876,0.0,,,UNIDENTIFIED,,0.0,True,True,10.86997635935057,0.013382596904124022,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 03:00:00+00:00,2012-06-11 03:00:00+00:00,17.0,17.0,1021.1,990.3000000000001,3.0,100.0,99052.40359098905,17.0,KEHO,72027763843,2012-06-10 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,17.0,62.6,0.9999999999999999,17.0,18.69082125646415,65.64347826163547,0.8989738035201941,38.13526570580194,0.29010533645690373,18.69082125646415,0.8989738035201941,0.0,,,UNIDENTIFIED,,0.0,True,True,10.753623187980292,0.001026196479805952,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 04:00:00+00:00,2012-06-11 04:00:00+00:00,17.333333333333332,17.0,1020.5666666666666,989.6999999999999,4.0,97.91321517166043,99004.12110106727,17.11379751689507,KEHO,72027763843,2012-06-11 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,17.333333333333332,63.2,0.9791321517166043,17.11379751689507,19.024154589145045,66.24347826046107,0.8804567348853448,38.4685990309797,0.2849371124160621,19.024154589145045,0.8804567348853448,0.0,,,UNIDENTIFIED,,0.0,True,True,10.420289855299398,0.019543265114655206,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 05:00:00+00:00,2012-06-11 05:00:00+00:00,18.0,17.0,1020.0,989.2000000000002,3.0,93.88454500736407,98956.02980792396,17.340879744530728,KEHO,72027763843,2012-06-11 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.81018518518497,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 06:00:00+00:00,2012-06-11 06:00:00+00:00,18.0,17.0,1019.5,988.7666666666668,3.0,93.88454500736407,98907.52195017498,17.340879744530728,KEHO,72027763843,2012-06-11 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.81018518518498,65.85833333333296,0.8923342461167459,38.25462962962433,0.2882557780960246,18.81018518518498,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 07:00:00+00:00,2012-06-11 07:00:00+00:00,18.0,17.0,1019.2999999999998,988.5,3.0,93.88454500736407,98888.11880707537,17.340879744530728,KEHO,72027763843,2012-06-11 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.340879744530728,18.810185185184974,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 08:00:00+00:00,2012-06-11 08:00:00+00:00,18.0,17.0,1019.2999999999998,988.5,3.0,93.88454500736407,98888.11880707537,17.340879744530728,KEHO,72027763843,2012-06-11 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.340879744530728,18.810185185184974,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 09:00:00+00:00,2012-06-11 09:00:00+00:00,18.0,17.0,1019.6,988.9,3.0,93.88454500736407,98917.22352172478,17.340879744530728,KEHO,72027763843,2012-06-11 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.81018518518498,65.85833333333296,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518498,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 10:00:00+00:00,2012-06-11 10:00:00+00:00,18.0,18.0,1020.1,989.3000000000001,3.0,100.0,98965.73137947376,18.0,KEHO,72027763843,2012-06-11 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.0,64.4,1.0000000000000002,18.0,19.69082125646416,67.44347826163549,0.8997145887888285,39.13526570580197,0.2928178067173969,19.69082125646416,0.8997145887888285,0.0,,,UNIDENTIFIED,,0.0,True,True,9.753623187980281,0.0002854112111715379,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 11:00:00+00:00,2012-06-11 11:00:00+00:00,18.666666666666668,18.0,1020.4333333333334,989.6,3.0,95.90599587828179,99004.92235553144,18.21940673539178,KEHO,72027763843,2012-06-11 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.666666666666668,65.6,0.9590599587828179,18.21940673539178,19.907801418427212,67.83404255316898,0.8877117596801264,39.3522458626757,0.28944027524463506,19.907801418427212,0.8877117596801264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.53664302601723,0.012288240319873633,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 12:00:00+00:00,2012-06-11 12:00:00+00:00,19.5,18.5,1020.7,989.8,2.0,93.95220324080975,99039.31949462843,18.822227027744,KEHO,72027763843,2012-06-11 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.5,67.1,0.9395220324080975,18.822227027744,20.310185185184967,68.55833333333294,0.8935015322798568,39.75462962962431,0.2923145720352369,20.310185185184967,0.8935015322798568,0.0,,,UNIDENTIFIED,,0.0,True,True,9.134259259259476,0.006498467720143175,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 13:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-11 09:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-11 14:00:00+00:00,2012-06-11 14:00:00+00:00,20.333333333333332,20.0,1020.1999999999999,989.4,3.0,97.9600281764217,98999.27675963273,20.102009687350424,KEHO,72027763843,2012-06-11 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.102009687350424,22.024154589145038,71.64347826046107,0.8830260623611274,41.4685990309797,0.2930310524185388,22.024154589145038,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299405,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 15:00:00+00:00,2012-06-11 15:00:00+00:00,21.0,20.0,1019.6,988.9,2.0,94.01875700103768,98947.79341956017,20.30453539587048,KEHO,72027763843,2012-06-11 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30453539587048,21.810185185184984,71.25833333333297,0.8946509689634915,41.25462962962433,0.29636551957493895,21.810185185184984,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.6342592592594585,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 16:00:00+00:00,2012-06-11 16:00:00+00:00,21.666666666666668,20.666666666666668,1018.9666666666667,988.1999999999999,3.0,94.04798813228264,98893.0370618562,20.963334293097986,KEHO,72027763843,2012-06-11 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.666666666666668,71.0,0.9404798813228263,20.963334293097986,22.47685185185164,72.45833333333296,0.8951561904950395,41.92129629629099,0.2981632637355328,22.47685185185164,0.8951561904950395,0.0,,,UNIDENTIFIED,,0.0,True,True,6.967592592592801,0.00484380950496055,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 17:00:00+00:00,2012-06-11 17:00:00+00:00,23.0,21.0,1018.0999999999999,987.35,2.0,88.51830793896134,98822.23636496683,21.582929811255642,KEHO,72027763843,2012-06-11 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.582929811255642,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 18:00:00+00:00,2012-06-11 18:00:00+00:00,21.0,20.0,1017.5,986.7666666666668,3.0,94.01875700103768,98743.99745429822,20.30453539587048,KEHO,72027763843,2012-06-11 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184967,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184967,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 19:00:00+00:00,2012-06-11 19:00:00+00:00,22.333333333333332,20.666666666666668,1017.2999999999998,986.5,3.0,90.30132044120947,98737.94845361577,21.15902730471726,KEHO,72027763843,2012-06-11 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9030132044120948,21.15902730471726,22.730158730158735,72.91428571428573,0.8815047751973342,42.17460317460317,0.294225592319579,22.730158730158735,0.8815047751973342,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285708,0.018495224802665855,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 20:00:00+00:00,2012-06-11 20:00:00+00:00,24.5,21.0,1016.9,986.2,2.0,80.8774821063443,98720.57520690594,22.010048425355002,KEHO,72027763843,2012-06-11 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8087748210634429,22.010048425355002,24.5,76.1,0.8087748210634429,43.94444444444444,0.2738477314894658,24.5,0.8087748210634429,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.09122517893655713,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 21:00:00+00:00,2012-06-11 21:00:00+00:00,25.0,20.333333333333332,1016.6999999999999,986.0,3.0,75.33941502665313,98706.06470429237,21.704870135151793,KEHO,72027763843,2012-06-11 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7533941502665313,21.704870135151793,25.0,77.0,0.7533941502665313,44.44444444444444,0.2561191223269027,25.0,0.7533941502665313,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.14660584973346868,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 22:00:00+00:00,2012-06-11 22:00:00+00:00,25.0,20.0,1016.4,985.6333333333333,3.0,73.8025121880607,98676.93927947553,21.48483509694278,KEHO,72027763843,2012-06-11 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.48483509694278,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 23:00:00+00:00,2012-06-11 23:00:00+00:00,24.666666666666668,19.666666666666668,1016.5,985.7333333333332,3.0,73.74613590496097,98683.37987891967,21.169961878993725,KEHO,72027763843,2012-06-11 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7374613590496097,21.169961878993725,24.666666666666668,76.4,0.7374613590496097,44.111111111111114,0.25003523111481724,24.666666666666668,0.7374613590496097,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.16253864095039028,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-11 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-12 01:00:00+00:00,2012-06-12 01:00:00+00:00,22.5,20.0,1016.45,985.7,2.0,85.78562746321194,98657.10872995155,20.75293222725511,KEHO,72027763843,2012-06-11 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8578562746321193,20.75293222725511,22.5,72.5,0.8578562746321193,41.94444444444444,0.2857934247393422,22.5,0.8578562746321193,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.04214372536788069,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
