timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-12 02:00:00+00:00,2012-06-12 02:00:00+00:00,22.0,21.0,1016.9,986.2,2.0,94.0625242758801,98695.79734282811,21.292732611538955,KEHO,72027763843,2012-06-11 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.81018518518498,73.05833333333297,0.8954075138807367,42.25462962962433,0.29906149363188206,22.81018518518498,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259462,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 03:00:00+00:00,2012-06-12 03:00:00+00:00,22.0,21.0,1016.6999999999999,986.0,3.0,94.0625242758801,98676.38623114696,21.292732611538987,KEHO,72027763843,2012-06-11 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184984,73.05833333333297,0.8954075138807369,42.25462962962433,0.2990614936318821,22.810185185184984,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.6342592592594585,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 04:00:00+00:00,2012-06-12 04:00:00+00:00,22.0,21.0,1016.5,985.7666666666668,4.0,94.0625242758801,98656.9751194658,21.292732611538987,KEHO,72027763843,2012-06-12 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184977,73.05833333333297,0.8954075138807369,42.254629629624326,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 05:00:00+00:00,2012-06-12 05:00:00+00:00,22.0,20.666666666666668,1015.9333333333334,985.1999999999999,3.0,92.1532598973541,98601.97696970255,21.06057591992829,KEHO,72027763843,2012-06-12 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9215325989735408,21.06057591992829,22.3968253968254,72.31428571428572,0.8995275500094934,41.841269841269835,0.29942275974261623,22.3968253968254,0.8995275500094934,0.0,,,UNIDENTIFIED,,0.0,True,True,7.047619047619044,0.0004724499905066626,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 06:00:00+00:00,2012-06-12 06:00:00+00:00,21.333333333333332,20.0,1015.0,984.3333333333334,3.0,92.11514427831229,98504.72684010363,20.40374969201035,KEHO,72027763843,2012-06-12 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.40374969201035,21.73015873015873,71.11428571428571,0.8990439259212782,41.17460317460316,0.29762402579452585,21.73015873015873,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285712,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 07:00:00+00:00,2012-06-12 07:00:00+00:00,21.0,20.0,1014.6999999999999,984.0,3.0,94.01875700103768,98472.26950061564,20.303559305198018,KEHO,72027763843,2012-06-12 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634916,41.254629629624304,0.29636551957493906,21.81018518518497,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 08:00:00+00:00,2012-06-12 08:00:00+00:00,21.0,20.0,1014.9,984.2333333333332,3.0,94.01875700103768,98491.67864016439,20.303559305198018,KEHO,72027763843,2012-06-12 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 09:00:00+00:00,2012-06-12 09:00:00+00:00,21.0,20.0,1015.6,984.9,3.0,94.01875700103768,98559.61062858504,20.303559305198018,KEHO,72027763843,2012-06-12 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518498,71.25833333333297,0.8946509689634916,41.254629629624326,0.29636551957493906,21.81018518518498,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 10:00:00+00:00,2012-06-12 10:00:00+00:00,21.0,20.0,1015.6,984.9,3.0,94.01875700103768,98559.61062858504,20.303559305198018,KEHO,72027763843,2012-06-12 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518498,71.25833333333297,0.8946509689634916,41.254629629624326,0.29636551957493906,21.81018518518498,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 11:00:00+00:00,2012-06-12 11:00:00+00:00,21.0,20.0,1015.6,984.9,3.0,94.01875700103768,98559.61062858504,20.303559305198018,KEHO,72027763843,2012-06-12 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518498,71.25833333333297,0.8946509689634916,41.254629629624326,0.29636551957493906,21.81018518518498,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 12:00:00+00:00,2012-06-12 12:00:00+00:00,21.0,20.333333333333332,1015.6,984.9,3.0,95.97665369360047,98559.61062858504,20.53374465704979,KEHO,72027763843,2012-06-12 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360048,20.53374465704979,22.241134751760537,72.03404255316897,0.8895918039452673,41.68557919600902,0.29573724077040464,22.241134751760537,0.8895918039452673,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683906,0.010408196054732755,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 13:00:00+00:00,2012-06-12 13:00:00+00:00,22.0,21.0,1015.6999999999999,985.0,3.0,94.0625242758801,98579.33067274118,21.292732611538987,KEHO,72027763843,2012-06-12 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184977,73.05833333333297,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 14:00:00+00:00,2012-06-12 14:00:00+00:00,23.666666666666668,21.0,1015.3333333333334,984.6999999999999,3.0,85.02644107891732,98560.28237920965,21.772272681116903,KEHO,72027763843,2012-06-12 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8502644107891731,21.772272681116903,23.666666666666668,74.6,0.8502644107891731,43.111111111111114,0.28596861583534644,23.666666666666668,0.8502644107891731,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.04973558921082688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 15:00:00+00:00,2012-06-12 15:00:00+00:00,24.0,20.666666666666668,1015.2000000000002,984.6,3.0,81.64719164304192,98550.62485094181,21.640140818611027,KEHO,72027763843,2012-06-12 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8164719164304193,21.640140818611027,24.0,75.2,0.8164719164304193,43.44444444444444,0.2753439330742339,24.0,0.8164719164304193,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.08352808356958075,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 16:00:00+00:00,2012-06-12 16:00:00+00:00,25.333333333333332,20.666666666666668,1015.1,984.4666666666667,3.0,75.39286426955977,98553.98529891222,22.019259720455203,KEHO,72027763843,2012-06-12 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7539286426955977,22.019259720455203,25.333333333333332,77.6,0.7539286426955977,44.77777777777777,0.256982672032126,25.333333333333332,0.7539286426955977,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.14607135730440235,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 17:00:00+00:00,2012-06-12 17:00:00+00:00,26.666666666666668,20.666666666666668,1014.6666666666666,984.0,3.0,69.67250793602582,98524.86175679263,22.392133813731,KEHO,72027763843,2012-06-12 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.6967250793602581,22.392133813731,26.666666666666668,80.0,0.6967250793602581,46.111111111111114,0.23999978746891087,26.666666666666668,0.6967250793602581,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.20327492063974195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 18:00:00+00:00,2012-06-12 18:00:00+00:00,27.333333333333332,20.0,1014.0,983.3333333333334,3.0,64.29455901898663,98466.555214411,22.144696663380035,KEHO,72027763843,2012-06-12 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6429455901898663,22.144696663380035,27.333333333333332,81.2,0.6429455901898663,46.77777777777777,0.22263224321970287,27.333333333333332,0.6429455901898663,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2570544098101337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 19:00:00+00:00,2012-06-12 19:00:00+00:00,28.0,20.0,1013.5,982.9,1.0,61.83725955078121,98424.39776052529,22.330612580382123,KEHO,72027763843,2012-06-12 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6183725955078123,22.330612580382123,28.0,82.4,0.6183725955078123,47.44444444444444,0.2152350650213954,28.0,0.6183725955078123,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2816274044921877,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 20:00:00+00:00,2012-06-12 20:00:00+00:00,28.0,20.5,1012.7,982.05,2.0,63.777632161981735,98346.70706668374,22.649062647033052,KEHO,72027763843,2012-06-12 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6377763216198173,22.649062647033052,28.0,82.4,0.6377763216198173,47.44444444444444,0.22198886084241667,28.0,0.6377763216198173,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2622236783801827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-12 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-12 22:00:00+00:00,2012-06-12 22:00:00+00:00,20.666666666666668,19.333333333333332,1012.6333333333333,982.0,3.0,92.07675442666637,98268.36510274142,19.746919588262692,KEHO,72027763843,2012-06-12 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.666666666666668,69.2,0.9207675442666635,19.746919588262692,21.063492063492063,69.91428571428571,0.8985569330947216,40.5079365079365,0.2958235673134822,21.063492063492063,0.8985569330947216,0.0,,,UNIDENTIFIED,,0.0,True,True,8.38095238095238,0.0014430669052784006,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-12 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-13 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-12 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-13 01:00:00+00:00,2012-06-13 01:00:00+00:00,20.0,19.0,1013.5,982.9,3.0,93.97450936662143,98345.753726132,19.31535549636162,KEHO,72027763843,2012-06-12 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31535549636162,20.810185185184963,69.45833333333293,0.8938866439653942,40.254629629624304,0.29366578985518943,20.810185185184963,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925948,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 02:00:00+00:00,2012-06-13 02:00:00+00:00,20.0,18.666666666666668,1013.7666666666668,983.1,3.0,92.03808774851429,98371.62993168402,19.091386925608525,KEHO,72027763843,2012-06-12 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.091386925608525,20.396825396825395,68.71428571428571,0.8980665412974201,39.84126984126982,0.29402143633055505,20.396825396825395,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619047,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 03:00:00+00:00,2012-06-13 03:00:00+00:00,20.0,18.666666666666668,1014.2000000000002,983.6,3.0,92.03808774851429,98413.67876570606,19.091386925608525,KEHO,72027763843,2012-06-12 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.091386925608525,20.39682539682539,68.7142857142857,0.8980665412974201,39.84126984126982,0.29402143633055505,20.39682539682539,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619055,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 04:00:00+00:00,2012-06-13 04:00:00+00:00,20.0,18.666666666666668,1014.3333333333334,983.6999999999999,4.0,92.03808774851429,98426.61686848206,19.091386925608525,KEHO,72027763843,2012-06-13 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.091386925608525,20.3968253968254,68.71428571428572,0.8980665412974201,39.84126984126983,0.29402143633055505,20.3968253968254,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619044,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 05:00:00+00:00,2012-06-13 05:00:00+00:00,19.333333333333332,18.0,1014.3333333333334,983.6999999999999,3.0,91.99914161977898,98419.86638707145,18.43519969175734,KEHO,72027763843,2012-06-13 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.333333333333332,66.8,0.9199914161977898,18.43519969175734,19.73015873015874,67.51428571428573,0.8975727199660004,39.17460317460318,0.2922176855863243,19.73015873015874,0.8975727199660004,0.0,,,UNIDENTIFIED,,0.0,True,True,9.714285714285701,0.0024272800339996126,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 06:00:00+00:00,2012-06-13 06:00:00+00:00,18.666666666666668,18.0,1014.8000000000001,984.1,3.0,95.90599587828179,98458.36266265307,18.21875617549174,KEHO,72027763843,2012-06-13 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.666666666666668,65.6,0.9590599587828177,18.21875617549174,19.90780141842721,67.83404255316897,0.8877117596801262,39.3522458626757,0.289440275244635,19.90780141842721,0.8877117596801262,0.0,,,UNIDENTIFIED,,0.0,True,True,9.536643026017234,0.012288240319873855,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 07:00:00+00:00,2012-06-13 07:00:00+00:00,18.0,18.0,1014.2333333333332,983.5666666666666,3.0,100.0,98396.57251521903,18.0,KEHO,72027763843,2012-06-13 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.0,64.4,1.0,18.0,19.69082125646415,67.44347826163548,0.8997145887888283,39.135265705801956,0.2928178067173989,19.69082125646415,0.8997145887888283,0.0,,,UNIDENTIFIED,,0.0,True,True,9.753623187980292,0.00028541121117175994,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 08:00:00+00:00,2012-06-13 08:00:00+00:00,18.0,17.333333333333332,1013.9,983.2000000000002,3.0,95.885468414827,98364.23394338638,17.55732654653103,KEHO,72027763843,2012-06-13 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.0,64.4,0.95885468414827,17.55732654653103,19.24113475176054,66.63404255316897,0.8871664266727417,38.68557919600903,0.28763779120845034,19.24113475176054,0.8871664266727417,0.0,,,UNIDENTIFIED,,0.0,True,True,10.203309692683902,0.012833573327258319,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 09:00:00+00:00,2012-06-13 09:00:00+00:00,18.0,17.0,1014.0,983.3333333333334,3.0,93.88454500736407,98373.93551493618,17.33892824118367,KEHO,72027763843,2012-06-13 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.33892824118367,18.810185185184974,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 10:00:00+00:00,2012-06-13 10:00:00+00:00,18.0,17.0,1014.4666666666667,983.8000000000001,3.0,93.88454500736407,98419.2095155019,17.3399039928572,KEHO,72027763843,2012-06-13 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.3399039928572,18.81018518518497,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 11:00:00+00:00,2012-06-13 11:00:00+00:00,19.0,18.0,1014.6,983.9,3.0,93.92977440102698,98442.35330819173,18.32714509794047,KEHO,72027763843,2012-06-13 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.81018518518498,67.65833333333296,0.8931144373865253,39.25462962962433,0.2909624822430288,19.81018518518498,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259462,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 12:00:00+00:00,2012-06-13 12:00:00+00:00,21.0,19.0,1014.6,983.9,3.0,88.35366560432122,98462.56493084127,19.626233190548618,KEHO,72027763843,2012-06-13 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.883536656043212,19.626233190548618,21.0,69.8,0.883536656043212,40.44444444444444,0.2907249516611706,21.0,0.883536656043212,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956788057,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 13:00:00+00:00,2012-06-13 13:00:00+00:00,23.0,20.0,1014.9,984.2,1.0,83.22381284256232,98511.62723387177,20.90052066509495,KEHO,72027763843,2012-06-13 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.90052066509495,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 14:00:00+00:00,2012-06-13 14:00:00+00:00,26.333333333333332,17.333333333333332,1015.1,984.4666666666667,3.0,57.714297187441524,98563.71102954261,20.208326190216702,KEHO,72027763843,2012-06-13 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5771429718744153,20.208326190216702,26.333333333333332,79.4,0.5771429718744153,45.77777777777777,0.19828723934294756,26.333333333333332,0.5771429718744153,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3228570281255847,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 15:00:00+00:00,2012-06-13 15:00:00+00:00,27.0,16.5,1015.4000000000001,984.75,2.0,52.63720993051386,98599.29054299311,19.924667776554227,KEHO,72027763843,2012-06-13 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5263720993051387,19.924667776554227,27.0,80.6,0.5263720993051387,46.44444444444444,0.18179269620385968,27.0,0.5263720993051387,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3736279006948613,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 16:00:00+00:00,2012-06-13 16:00:00+00:00,28.0,15.666666666666666,1015.6,984.9,3.0,47.074630676236005,98628.33583185938,19.762892828733435,KEHO,72027763843,2012-06-13 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.47074630676236007,19.762892828733435,28.0,82.4,0.47074630676236007,47.44444444444444,0.1638512325426916,28.0,0.47074630676236007,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.42925369323763995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 17:00:00+00:00,2012-06-13 17:00:00+00:00,28.0,15.333333333333334,1015.4666666666667,984.8000000000001,3.0,46.07971351490331,98615.3873828858,19.57984768407031,KEHO,72027763843,2012-06-13 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.46079713514903314,19.57984768407031,28.0,82.4,0.46079713514903314,47.44444444444444,0.1603882546962285,28.0,0.46079713514903314,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.4392028648509669,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 18:00:00+00:00,2012-06-13 18:00:00+00:00,29.0,15.0,1014.9,984.2,2.0,42.5577048750277,98569.91161822685,19.707596874826457,KEHO,72027763843,2012-06-13 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.42557704875027697,19.707596874826457,29.0,84.2,0.42557704875027697,48.44444444444444,0.14927452109856912,29.0,0.42557704875027697,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.47442295124972306,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 19:00:00+00:00,2012-06-13 19:00:00+00:00,29.0,16.0,1014.6999999999999,984.0,3.0,45.37427975672665,98550.48706179405,20.248665034337698,KEHO,72027763843,2012-06-13 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.45374279756726643,20.248665034337698,29.0,84.2,0.45374279756726643,48.44444444444444,0.15915388061380883,29.0,0.45374279756726643,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.4462572024327336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 20:00:00+00:00,2012-06-13 20:00:00+00:00,28.666666666666668,15.666666666666666,1014.3333333333334,983.6999999999999,3.0,45.2841254083608,98511.69903413922,19.963297751167232,KEHO,72027763843,2012-06-13 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.45284125408360804,19.963297751167232,28.666666666666668,83.6,0.45284125408360804,48.111111111111114,0.15843180946491822,28.666666666666668,0.45284125408360804,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.447158745916392,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 21:00:00+00:00,2012-06-13 21:00:00+00:00,28.0,16.0,1013.9,983.2000000000002,3.0,48.08838553713478,98463.24310744608,19.942892095055385,KEHO,72027763843,2012-06-13 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4808838553713478,19.942892095055385,28.0,82.4,0.4808838553713478,47.44444444444444,0.1673797781960144,28.0,0.4808838553713478,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.4191161446286522,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 22:00:00+00:00,2012-06-13 22:00:00+00:00,28.0,17.0,1014.0,983.3333333333334,3.0,51.245730319258854,98472.95444417627,20.511174661842674,KEHO,72027763843,2012-06-13 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5124573031925886,20.511174661842674,28.0,82.4,0.5124573031925886,47.44444444444444,0.1783694519689501,28.0,0.5124573031925886,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.3875426968074114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 23:00:00+00:00,2012-06-13 23:00:00+00:00,27.666666666666668,17.0,1014.4666666666667,983.8000000000001,3.0,52.252763115009,98515.07642326392,20.41275062077373,KEHO,72027763843,2012-06-13 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.52252763115009,20.41275062077373,27.666666666666668,81.8,0.52252763115009,47.111111111111114,0.18140510424495446,27.666666666666668,0.52252763115009,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.37747236884991,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 00:00:00+00:00,2012-06-14 00:00:00+00:00,27.0,18.0,1014.9,984.2,1.0,57.873653251263804,98550.73859767943,20.806916272768852,KEHO,72027763843,2012-06-13 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.578736532512638,20.806916272768852,27.0,80.6,0.578736532512638,46.44444444444444,0.1998777571532239,27.0,0.578736532512638,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.321263467487362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 01:00:00+00:00,2012-06-14 01:00:00+00:00,24.0,18.5,1015.4000000000001,984.75,2.0,71.36731964883181,98570.0398676579,20.219843045623996,KEHO,72027763843,2012-06-13 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7136731964883178,20.219843045623996,24.0,75.2,0.7136731964883178,43.44444444444444,0.24067647753258692,24.0,0.7136731964883178,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.18632680351168218,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 02:00:00+00:00,2012-06-14 02:00:00+00:00,23.0,18.0,1016.1666666666666,985.4,3.0,73.46169674935328,98634.5766815969,19.597981929803694,KEHO,72027763843,2012-06-13 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.734616967493533,19.597981929803694,23.0,73.4,0.734616967493533,42.44444444444444,0.2457385902656244,23.0,0.734616967493533,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.16538303250646702,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 03:00:00+00:00,2012-06-14 03:00:00+00:00,22.333333333333332,17.0,1016.4,985.6333333333333,3.0,71.8161277419233,98650.59550600126,18.764082639978607,KEHO,72027763843,2012-06-13 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.718161277419233,18.764082639978607,22.333333333333332,72.2,0.718161277419233,41.77777777777777,0.23892745653884548,22.333333333333332,0.718161277419233,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.18183872258076705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 04:00:00+00:00,2012-06-14 04:00:00+00:00,20.666666666666668,17.0,1016.6999999999999,986.0,4.0,79.52943256093258,98663.00418047718,18.225806238455206,KEHO,72027763843,2012-06-14 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7952943256093258,18.225806238455206,20.666666666666668,69.2,0.7952943256093258,40.111111111111114,0.2609627850890485,20.666666666666668,0.7952943256093258,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.10470567439067424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 05:00:00+00:00,2012-06-14 05:00:00+00:00,21.0,17.0,1016.9,986.2000000000002,3.0,77.91515829174936,98685.77003565196,18.33426145855273,KEHO,72027763843,2012-06-14 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174935,18.33426145855273,21.0,69.8,0.7791515829174935,40.44444444444444,0.25637737238299063,21.0,0.7791515829174935,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.12084841708250649,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 06:00:00+00:00,2012-06-14 06:00:00+00:00,20.666666666666668,17.333333333333332,1017.2999999999998,986.5,3.0,81.2244112518442,98721.22961817587,18.437090656614405,KEHO,72027763843,2012-06-14 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8122441125184418,18.437090656614405,20.666666666666668,69.2,0.8122441125184418,40.111111111111114,0.2665245795795095,20.666666666666668,0.8122441125184418,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.08775588748155827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 07:00:00+00:00,2012-06-14 07:00:00+00:00,20.0,18.0,1017.5,986.7666666666668,3.0,88.27004464253949,98733.89680941224,18.651769321775525,KEHO,72027763843,2012-06-14 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253949,18.651769321775525,20.0,68.0,0.8827004464253949,39.44444444444444,0.28802970995168087,20.0,0.8827004464253949,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460511,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 08:00:00+00:00,2012-06-14 08:00:00+00:00,19.666666666666668,17.333333333333332,1017.9,987.2000000000002,3.0,86.40521478732852,98769.32780648966,18.111180902121575,KEHO,72027763843,2012-06-14 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.8640521478732851,18.111180902121575,19.666666666666668,67.4,0.8640521478732851,39.111111111111114,0.28115392047268367,19.666666666666668,0.8640521478732851,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.03594785212671492,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 09:00:00+00:00,2012-06-14 09:00:00+00:00,17.666666666666668,14.0,1018.5,987.7666666666668,3.0,79.10590579518305,98807.074943256,15.365191797375656,KEHO,72027763843,2012-06-14 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.666666666666668,63.8,0.7910590579518304,15.365191797375656,17.666666666666668,63.8,0.7910590579518304,37.111111111111114,0.253048733824581,17.666666666666668,0.7910590579518304,0.0,,,UNIDENTIFIED,,0.0,True,True,11.777777777777775,0.10894094204816962,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 10:00:00+00:00,2012-06-14 10:00:00+00:00,18.0,12.0,1019.4333333333334,988.6333333333333,3.0,67.9737012152502,98901.05423580846,14.356012657608563,KEHO,72027763843,2012-06-14 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.679737012152502,14.356012657608563,18.0,64.4,0.679737012152502,37.44444444444444,0.21806293843750887,18.0,0.679737012152502,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.22026298784749798,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 11:00:00+00:00,2012-06-14 11:00:00+00:00,18.333333333333332,13.0,1020.3333333333334,989.5,3.0,71.07896281906564,98991.79810456763,15.034860837189632,KEHO,72027763843,2012-06-14 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.7107896281906565,15.034860837189632,18.333333333333332,65.0,0.7107896281906565,37.77777777777777,0.2286774472116182,18.333333333333332,0.7107896281906565,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.18921037180934352,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 12:00:00+00:00,2012-06-14 12:00:00+00:00,19.666666666666668,12.333333333333334,1020.8000000000001,989.9333333333334,3.0,62.610785948809486,99050.72190280445,15.157897851137546,KEHO,72027763843,2012-06-14 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.6261078594880949,15.157897851137546,19.666666666666668,67.4,0.6261078594880949,39.111111111111114,0.2037292306570987,19.666666666666668,0.6261078594880949,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.27389214051190514,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 13:00:00+00:00,2012-06-14 13:00:00+00:00,21.0,11.666666666666666,1020.9,990.0666666666666,3.0,55.18521919382413,99073.9528266271,15.294033693894429,KEHO,72027763843,2012-06-14 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5518521919382414,15.294033693894429,21.0,69.8,0.5518521919382414,40.44444444444444,0.18158522425526807,21.0,0.5518521919382414,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3481478080617586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 14:00:00+00:00,2012-06-14 14:00:00+00:00,22.333333333333332,10.333333333333334,1021.1999999999999,990.4,3.0,46.557284049825896,99116.47789327872,15.117692655635228,KEHO,72027763843,2012-06-14 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.465572840498259,15.117692655635228,22.333333333333332,72.2,0.465572840498259,41.77777777777777,0.1548929719708048,22.333333333333332,0.465572840498259,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.43442715950174104,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 15:00:00+00:00,2012-06-14 15:00:00+00:00,23.0,10.5,1020.85,990.0,2.0,45.21132307117634,99089.16608700166,15.439927185092726,KEHO,72027763843,2012-06-14 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.45211323071176346,15.439927185092726,23.0,73.4,0.45211323071176346,42.44444444444444,0.1512375467376117,23.0,0.45211323071176346,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.44788676928823656,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 16:00:00+00:00,2012-06-14 16:00:00+00:00,24.0,11.5,1020.85,990.0,2.0,45.48702934868216,99099.09907317172,16.283647269894935,KEHO,72027763843,2012-06-14 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.45487029348682145,16.283647269894935,24.0,75.2,0.45487029348682145,43.44444444444444,0.15339875521360458,24.0,0.45487029348682145,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.44512970651317857,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
