timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-14 17:00:00+00:00,2012-06-14 17:00:00+00:00,24.0,11.0,1020.7000000000002,989.7999999999998,3.0,44.00507855867109,99084.53781063465,16.03859724854821,KEHO,72027763843,2012-06-14 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.44005078558671096,16.03859724854821,24.0,75.2,0.44005078558671096,43.44444444444444,0.1484010798382154,24.0,0.44005078558671096,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.45994921441328906,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 18:00:00+00:00,2012-06-14 18:00:00+00:00,24.0,12.0,1020.7,989.8,1.0,47.01278154897936,99084.53781063463,16.532119343964006,KEHO,72027763843,2012-06-14 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.47012781548979365,16.532119343964006,24.0,75.2,0.47012781548979365,43.44444444444444,0.158544144825573,24.0,0.47012781548979365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.42987218451020637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 19:00:00+00:00,2012-06-14 19:00:00+00:00,25.0,13.0,1019.6,988.9,1.0,47.2840066651506,98987.61047752188,17.38199654127334,KEHO,72027763843,2012-06-14 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.47284006665150596,17.38199654127334,25.0,77.0,0.47284006665150596,44.44444444444444,0.16074372601504092,25.0,0.47284006665150596,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.42715993334849406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 20:00:00+00:00,2012-06-14 20:00:00+00:00,26.0,13.0,1019.0,988.2,1.0,44.557102524016656,98939.1442084941,17.715727611616742,KEHO,72027763843,2012-06-14 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.44557102524016656,17.715727611616742,26.0,78.8,0.44557102524016656,45.44444444444444,0.15268146519447637,26.0,0.44557102524016656,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.45442897475983346,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 21:00:00+00:00,2012-06-14 21:00:00+00:00,25.666666666666668,13.0,1019.0,988.2000000000002,3.0,45.44590083341086,98935.88985076298,17.604249917496162,KEHO,72027763843,2012-06-14 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.4544590083341087,17.604249917496162,25.666666666666668,78.2,0.4544590083341087,45.111111111111114,0.15531670921559945,25.666666666666668,0.4544590083341087,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.44554099166589134,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 22:00:00+00:00,2012-06-14 22:00:00+00:00,25.0,13.333333333333334,1019.4,988.6333333333333,3.0,48.32381008232468,98968.19352764399,17.555056915607395,KEHO,72027763843,2012-06-14 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.48323810082324675,17.555056915607395,25.0,77.0,0.48323810082324675,44.44444444444444,0.1642785761131592,25.0,0.48323810082324675,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.41676189917675327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 23:00:00+00:00,2012-06-14 23:00:00+00:00,24.0,13.0,1019.6,988.9,1.0,50.200126046479014,98977.75521869607,17.042747978837433,KEHO,72027763843,2012-06-14 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.5020012604647901,17.042747978837433,24.0,75.2,0.5020012604647901,43.44444444444444,0.16929302610787075,24.0,0.5020012604647901,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.3979987395352099,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-14 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-15 01:00:00+00:00,2012-06-15 01:00:00+00:00,22.333333333333332,15.0,1020.8000000000001,989.9333333333334,3.0,63.20813100116752,99077.6543610056,17.579103050799034,KEHO,72027763843,2012-06-14 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.6320813100116753,17.57910305079902,22.333333333333332,72.2,0.6320813100116753,41.77777777777777,0.21028922677304265,22.333333333333332,0.6320813100116753,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.2679186899883247,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 02:00:00+00:00,2012-06-15 02:00:00+00:00,21.666666666666668,15.666666666666666,1021.2999999999998,990.5,3.0,68.7078925887648,99119.49237914919,17.74612574492339,KEHO,72027763843,2012-06-14 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.6870789258876481,17.74612574492339,21.666666666666668,71.0,0.6870789258876481,41.111111111111114,0.22733476790703608,21.666666666666668,0.6870789258876481,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.21292107411235195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 03:00:00+00:00,2012-06-15 03:00:00+00:00,21.0,16.0,1021.7000000000002,990.7999999999998,3.0,73.11466043664565,99151.58938482213,17.723808849374734,KEHO,72027763843,2012-06-14 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7311466043664567,17.723808849374734,21.0,69.8,0.7311466043664567,40.44444444444444,0.24058148550802308,21.0,0.7311466043664567,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.1688533956335433,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 04:00:00+00:00,2012-06-15 04:00:00+00:00,20.666666666666668,15.666666666666666,1021.8000000000001,990.9333333333334,4.0,73.05620668049178,99157.92040091628,17.410722440312668,KEHO,72027763843,2012-06-15 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7305620668049178,17.410722440312668,20.666666666666668,69.2,0.7305620668049178,40.111111111111114,0.23972195638105945,20.666666666666668,0.7305620668049178,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.16943793319508227,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 05:00:00+00:00,2012-06-15 05:00:00+00:00,19.666666666666668,15.0,1021.7000000000002,990.7999999999998,3.0,74.46157704349561,99138.05110510904,16.670180742493528,KEHO,72027763843,2012-06-15 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.7446157704349561,16.670180742493528,19.666666666666668,67.4,0.7446157704349561,39.111111111111114,0.2422905187133191,19.666666666666668,0.7446157704349561,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.15538422956504394,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 06:00:00+00:00,2012-06-15 06:00:00+00:00,18.0,15.666666666666666,1021.5666666666666,990.6999999999999,3.0,86.24289779644687,99108.02109553744,16.494309474874804,KEHO,72027763843,2012-06-15 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8624289779644687,16.494309474874804,18.0,64.4,0.8624289779644687,37.44444444444444,0.27667140933381557,18.0,0.8624289779644687,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.03757102203553131,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 07:00:00+00:00,2012-06-15 07:00:00+00:00,17.0,15.0,1021.1,990.3000000000001,3.0,88.01383893644437,99052.40359098905,15.728298526246306,KEHO,72027763843,2012-06-15 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8801383893644438,15.728298526246306,17.0,62.6,0.8801383893644438,36.44444444444444,0.2799249942148296,17.0,0.8801383893644438,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.01986161063555625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 08:00:00+00:00,2012-06-15 08:00:00+00:00,16.0,15.0,1021.4666666666667,990.6,3.0,93.79257390574581,99077.55460925355,15.366377911790147,KEHO,72027763843,2012-06-15 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574585,15.366377911790147,16.810185185184974,62.25833333333295,0.890749488833405,36.25462962962432,0.28283292373921975,16.810185185184974,0.890749488833405,0.0,,,UNIDENTIFIED,,0.0,True,True,12.63425925925947,0.009250511166595032,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-15 09:00:00+00:00,2012-06-15 09:00:00+00:00,16.666666666666668,15.0,1022.2666666666668,991.4,3.0,89.89450862330301,99162.10936172774,15.608560280797159,KEHO,72027763843,2012-06-15 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.666666666666668,62.0,0.8989450862330299,15.608560280797159,16.666666666666668,62.0,0.8989450862330299,36.111111111111114,0.2850788324280174,16.666666666666668,0.8989450862330299,0.0,,,UNIDENTIFIED,,0.0,True,True,12.777777777777775,0.0010549137669700892,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 10:00:00+00:00,2012-06-15 10:00:00+00:00,16.0,15.0,1023.1333333333333,992.2666666666668,3.0,93.79257390574581,99239.21358753518,15.367353465428653,KEHO,72027763843,2012-06-15 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574585,15.367353465428653,16.81018518518497,62.25833333333294,0.890749488833405,36.25462962962432,0.28283292373921975,16.81018518518497,0.890749488833405,0.0,,,UNIDENTIFIED,,0.0,True,True,12.634259259259473,0.009250511166595032,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-15 11:00:00+00:00,2012-06-15 11:00:00+00:00,17.0,16.0,1023.9,993.0,3.0,93.83881396078476,99324.01923103876,16.354607660427465,KEHO,72027763843,2012-06-15 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078476,16.354607660427465,17.81018518518498,64.05833333333297,0.8915459654059079,37.254629629624326,0.285545862388325,17.81018518518498,0.8915459654059079,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259462,0.008454034594092108,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-15 12:00:00+00:00,2012-06-15 12:00:00+00:00,18.333333333333332,16.0,1024.4,993.5,3.0,86.27558632784275,99386.34235052507,16.81962229705365,KEHO,72027763843,2012-06-15 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.8627558632784273,16.81962229705365,18.333333333333332,65.0,0.8627558632784273,37.77777777777777,0.2775684964390707,18.333333333333332,0.8627558632784273,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.037244136721572674,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 13:00:00+00:00,2012-06-15 13:00:00+00:00,20.666666666666668,16.0,1024.6000000000001,993.6999999999999,3.0,74.62947626492131,99429.63911017697,17.61521081114668,KEHO,72027763843,2012-06-15 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7462947626492131,17.61521081114668,20.666666666666668,69.2,0.7462947626492131,40.111111111111114,0.24488438240659482,20.666666666666668,0.7462947626492131,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.1537052373507869,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 14:00:00+00:00,2012-06-15 14:00:00+00:00,22.0,15.333333333333334,1024.2666666666667,993.3666666666667,3.0,65.90079749759371,99410.77328975064,17.664974418123506,KEHO,72027763843,2012-06-15 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.6590079749759371,17.664974418123506,22.0,71.6,0.6590079749759371,41.44444444444444,0.21864744002701703,22.0,0.6590079749759371,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.24099202502406292,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 15:00:00+00:00,2012-06-15 15:00:00+00:00,22.666666666666668,14.0,1023.9,993.0,3.0,58.06713089120944,99381.87978234484,17.133565418354685,KEHO,72027763843,2012-06-15 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.5806713089120945,17.133565418354685,22.666666666666668,72.8,0.5806713089120945,42.111111111111114,0.1937138462191587,22.666666666666668,0.5806713089120945,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.3193286910879055,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 16:00:00+00:00,2012-06-15 16:00:00+00:00,24.0,13.333333333333334,1023.3666666666667,992.5,3.0,51.30405666249784,99343.4047001827,17.226790286088196,KEHO,72027763843,2012-06-15 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.5130405666249785,17.226790286088196,24.0,75.2,0.5130405666249785,43.44444444444444,0.1730158803976373,24.0,0.5130405666249785,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.3869594333750215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 17:00:00+00:00,2012-06-15 17:00:00+00:00,25.0,12.666666666666666,1022.8000000000001,991.9333333333334,3.0,46.2639533526606,99298.28167556824,17.219411028205624,KEHO,72027763843,2012-06-15 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.4626395335266059,17.219411028205624,25.0,77.0,0.4626395335266059,44.44444444444444,0.15727601712681602,25.0,0.4626395335266059,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.4373604664733941,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 18:00:00+00:00,2012-06-15 18:00:00+00:00,26.0,13.333333333333334,1022.6,991.6999999999999,3.0,45.53693969796738,99288.68387400005,17.896328753279267,KEHO,72027763843,2012-06-15 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.45536939697967377,17.896328753279267,26.0,78.8,0.45536939697967377,45.44444444444444,0.15603902138409112,26.0,0.45536939697967377,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.44463060302032625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 19:00:00+00:00,2012-06-15 19:00:00+00:00,26.0,13.0,1022.1333333333333,991.3000000000001,3.0,44.557102524016656,99243.37317661964,17.724450819990054,KEHO,72027763843,2012-06-15 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.44557102524016645,17.724450819990054,26.0,78.8,0.44557102524016645,45.44444444444444,0.15268146519447634,26.0,0.44557102524016645,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.45442897475983357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 20:00:00+00:00,2012-06-15 20:00:00+00:00,26.0,13.0,1021.9,991.0666666666666,3.0,44.557102524016656,99220.71782792946,17.72365780104706,KEHO,72027763843,2012-06-15 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.44557102524016656,17.72365780104706,26.0,78.8,0.44557102524016656,45.44444444444444,0.15268146519447637,26.0,0.44557102524016656,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.45442897475983346,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 21:00:00+00:00,2012-06-15 21:00:00+00:00,26.0,12.666666666666666,1021.9,991.0666666666666,3.0,43.59587645139456,99220.71782792946,17.554691253760822,KEHO,72027763843,2012-06-15 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.4359587645139456,17.554691253760822,26.0,78.8,0.4359587645139456,45.44444444444444,0.14938768268085875,26.0,0.4359587645139456,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.4640412354860544,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 22:00:00+00:00,2012-06-15 22:00:00+00:00,26.0,11.0,1021.8000000000001,990.9333333333334,3.0,39.05844369993647,99211.00839277651,16.74223545970073,KEHO,72027763843,2012-06-15 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.39058443699936457,16.74223545970073,26.0,78.8,0.39058443699936457,45.44444444444444,0.1338395019987641,26.0,0.39058443699936457,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.5094155630006354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 23:00:00+00:00,2012-06-15 23:00:00+00:00,25.0,12.0,1022.2666666666668,991.4,3.0,44.281814632318536,99246.50314256053,16.882355766626812,KEHO,72027763843,2012-06-15 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.4428181463231854,16.882355766626812,25.0,77.0,0.4428181463231854,44.44444444444444,0.15053766338190602,25.0,0.4428181463231854,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.45718185367681463,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 00:00:00+00:00,2012-06-16 00:00:00+00:00,24.0,13.0,1022.7,991.8,1.0,50.200126046479014,99278.68797779568,17.05012825486162,KEHO,72027763843,2012-06-15 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.5020012604647901,17.05012825486162,24.0,75.2,0.5020012604647901,43.44444444444444,0.16929302610787073,24.0,0.5020012604647901,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.3979987395352099,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 01:00:00+00:00,2012-06-16 01:00:00+00:00,21.0,12.5,1023.2,992.35,2.0,58.29631067679708,99297.15793143779,15.735407682681842,KEHO,72027763843,2012-06-15 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.582963106767971,15.735407682681842,21.0,69.8,0.582963106767971,40.44444444444444,0.19182217271478458,21.0,0.582963106767971,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.317036893232029,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 02:00:00+00:00,2012-06-16 02:00:00+00:00,20.0,13.0,1023.9,993.0,3.0,64.06828882011946,99354.92574266063,15.647312855028861,KEHO,72027763843,2012-06-15 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6406828882011948,15.647312855028861,20.0,68.0,0.6406828882011948,39.44444444444444,0.20905813201624127,20.0,0.6406828882011948,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.25931711179880523,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 03:00:00+00:00,2012-06-16 03:00:00+00:00,18.333333333333332,13.0,1023.7000000000002,992.7999999999998,3.0,71.07896281906564,99318.42899671273,15.038763200391221,KEHO,72027763843,2012-06-15 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.7107896281906564,15.038763200391221,18.333333333333332,65.0,0.7107896281906564,37.77777777777777,0.22867744721161815,18.333333333333332,0.7107896281906564,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.18921037180934364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 04:00:00+00:00,2012-06-16 04:00:00+00:00,17.333333333333332,13.0,1023.5,992.6,3.0,75.69670653002822,99288.68074626093,14.667732410002845,KEHO,72027763843,2012-06-16 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.7569670653002823,14.667732410002845,17.333333333333332,63.2,0.7569670653002823,36.77777777777777,0.2414472012224183,17.333333333333332,0.7569670653002823,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.14303293469971767,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 05:00:00+00:00,2012-06-16 05:00:00+00:00,15.666666666666666,13.333333333333334,1023.7000000000002,992.7999999999998,3.0,86.01086926710974,99290.68166129413,14.233010468789207,KEHO,72027763843,2012-06-16 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8601086926710974,14.233010468789207,15.666666666666666,60.2,0.8601086926710974,35.11111111111111,0.2703844230359594,15.666666666666666,0.8601086926710974,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.03989130732890267,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 06:00:00+00:00,2012-06-16 06:00:00+00:00,15.666666666666666,13.0,1023.8000000000001,992.9,3.0,84.16013780314418,99300.38085848678,14.037978238957527,KEHO,72027763843,2012-06-16 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8416013780314416,14.037978238957527,15.666666666666666,60.2,0.8416013780314416,35.11111111111111,0.26456644952467223,15.666666666666666,0.8416013780314416,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.058398621968558384,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 07:00:00+00:00,2012-06-16 07:00:00+00:00,14.666666666666666,13.0,1023.6,992.6999999999999,3.0,89.7449229398978,99270.44771503273,13.653459811470636,KEHO,72027763843,2012-06-16 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.666666666666666,58.4,0.8974492293989781,13.653459811470636,14.666666666666666,58.4,0.8974492293989781,34.11111111111111,0.2796367087016266,14.666666666666666,0.8974492293989781,0.0,,,UNIDENTIFIED,,0.0,True,True,14.777777777777777,0.0025507706010219344,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 08:00:00+00:00,2012-06-16 08:00:00+00:00,14.333333333333334,13.0,1023.9,993.0,3.0,91.69786504788212,99296.01356545447,13.523430998010628,KEHO,72027763843,2012-06-16 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,14.333333333333334,57.8,0.9169786504788214,13.523430998010628,14.730158730158728,58.51428571428571,0.893756568271877,34.174603174603156,0.2786434390512416,14.730158730158728,0.893756568271877,0.0,,,UNIDENTIFIED,,0.0,True,True,14.714285714285715,0.006243431728123028,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-16 09:00:00+00:00,2012-06-16 09:00:00+00:00,14.666666666666666,13.0,1024.3666666666668,993.4666666666667,3.0,89.7449229398978,99344.80033641629,13.653459811470636,KEHO,72027763843,2012-06-16 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.666666666666666,58.4,0.8974492293989781,13.653459811470636,14.666666666666666,58.4,0.8974492293989781,34.11111111111111,0.2796367087016266,14.666666666666666,0.8974492293989781,0.0,,,UNIDENTIFIED,,0.0,True,True,14.777777777777777,0.0025507706010219344,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 10:00:00+00:00,2012-06-16 10:00:00+00:00,15.0,13.0,1025.0666666666666,994.1333333333333,3.0,87.83845905653965,99416.21213860299,13.782181387563655,KEHO,72027763843,2012-06-16 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.782181387563655,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 11:00:00+00:00,2012-06-16 11:00:00+00:00,16.666666666666668,13.0,1025.6000000000001,994.6999999999999,3.0,78.96195115115752,99485.4500078792,14.419059790921217,KEHO,72027763843,2012-06-16 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.666666666666668,62.0,0.7896195115115752,14.419059790921217,16.666666666666668,62.0,0.7896195115115752,36.111111111111114,0.25040885350114533,16.666666666666668,0.7896195115115752,0.0,,,UNIDENTIFIED,,0.0,True,True,12.777777777777775,0.11038048848842485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 12:00:00+00:00,2012-06-16 12:00:00+00:00,17.666666666666668,13.0,1026.1,995.1,3.0,74.12107615575876,99544.36877690228,14.794831560221638,KEHO,72027763843,2012-06-16 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.666666666666668,63.8,0.7412107615575877,14.794831560221663,17.666666666666668,63.8,0.7412107615575877,37.111111111111114,0.23710296067518402,17.666666666666668,0.7412107615575877,0.0,,,UNIDENTIFIED,,0.0,True,True,11.777777777777775,0.15878923844241233,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 13:00:00+00:00,2012-06-16 13:00:00+00:00,20.0,12.0,1026.1,995.1,3.0,60.000416407887755,99568.40443846476,15.11156680248787,KEHO,72027763843,2012-06-16 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6000041640788777,15.11156680248787,20.0,68.0,0.6000041640788777,39.44444444444444,0.19578445445370735,20.0,0.6000041640788777,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.29999583592112233,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 14:00:00+00:00,2012-06-16 14:00:00+00:00,21.5,11.0,1026.1,995.1,2.0,51.20811804806527,99583.65792380829,15.149938125056762,KEHO,72027763843,2012-06-16 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.5,70.7,0.5120811804806528,15.149938125056762,21.5,70.7,0.5120811804806528,40.94444444444444,0.16919956434206998,21.5,0.5120811804806528,0.0,,,UNIDENTIFIED,,0.0,True,True,7.944444444444443,0.38791881951934726,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 15:00:00+00:00,2012-06-16 15:00:00+00:00,22.666666666666668,10.666666666666666,1025.8333333333333,994.9,3.0,46.648729573900546,99569.5331673556,15.412741547734566,KEHO,72027763843,2012-06-16 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.46648729573900544,15.412741547734566,22.666666666666668,72.8,0.46648729573900544,42.111111111111114,0.15562168628458425,22.666666666666668,0.46648729573900544,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.4335127042609946,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 16:00:00+00:00,2012-06-16 16:00:00+00:00,23.666666666666668,10.666666666666666,1025.3999999999999,994.4666666666667,3.0,43.91251140231915,99537.4723095616,15.772919712084141,KEHO,72027763843,2012-06-16 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.43912511402319154,15.772919712084141,23.666666666666668,74.6,0.43912511402319154,43.111111111111114,0.1476905294897588,23.666666666666668,0.43912511402319154,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.4608748859768085,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 17:00:00+00:00,2012-06-16 17:00:00+00:00,24.666666666666668,11.666666666666666,1024.6000000000001,993.6999999999999,3.0,44.189730181512765,99469.74030884515,16.608776183284498,KEHO,72027763843,2012-06-16 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.44189730181512765,16.608776183284498,24.666666666666668,76.4,0.44189730181512765,44.111111111111114,0.1498246553972014,24.666666666666668,0.44189730181512765,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.45810269818487237,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 18:00:00+00:00,2012-06-16 18:00:00+00:00,25.0,11.666666666666666,1023.9,993.0,3.0,43.31909867844833,99405.07489989669,16.72313459643832,KEHO,72027763843,2012-06-16 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.43319098678448326,16.72313459643832,25.0,77.0,0.43319098678448326,44.44444444444444,0.14726487496075732,25.0,0.43319098678448326,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.46680901321551677,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 19:00:00+00:00,2012-06-16 19:00:00+00:00,26.0,12.0,1023.3666666666667,992.5,3.0,41.728049158235045,99363.12287683929,17.227504134324764,KEHO,72027763843,2012-06-16 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.41728049158235053,17.227504134324764,26.0,78.8,0.41728049158235053,45.44444444444444,0.14298729774343805,26.0,0.41728049158235053,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.4827195084176495,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 20:00:00+00:00,2012-06-16 20:00:00+00:00,26.0,11.333333333333334,1022.8000000000001,991.9333333333334,3.0,39.93108101133856,99308.10274430594,16.903988923565322,KEHO,72027763843,2012-06-16 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.39931081011338576,16.903988923565322,26.0,78.8,0.39931081011338576,45.44444444444444,0.13682972209255112,26.0,0.39931081011338576,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.5006891898866143,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 21:00:00+00:00,2012-06-16 21:00:00+00:00,26.0,11.666666666666666,1022.3666666666667,991.5,3.0,40.820853755741446,99266.02852530986,17.062491905777307,KEHO,72027763843,2012-06-16 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.40820853755741454,17.062491905777307,26.0,78.8,0.40820853755741454,45.44444444444444,0.13987865926777066,26.0,0.40820853755741454,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.4917914624425855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 22:00:00+00:00,2012-06-16 22:00:00+00:00,25.666666666666668,11.333333333333334,1021.6666666666666,990.8333333333334,3.0,40.727602223103425,99194.79960503387,16.78542939541401,KEHO,72027763843,2012-06-16 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.40727602223103415,16.78542939541401,25.666666666666668,78.2,0.40727602223103415,45.111111111111114,0.1391913689800566,25.666666666666668,0.40727602223103415,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.49272397776896587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 23:00:00+00:00,2012-06-16 23:00:00+00:00,25.0,11.666666666666666,1021.2999999999998,990.5,3.0,43.31909867844833,99152.654551484,16.715815334474968,KEHO,72027763843,2012-06-16 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.4331909867844832,16.715815334474968,25.0,77.0,0.4331909867844832,44.44444444444444,0.1472648749607573,25.0,0.4331909867844832,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.4668090132155168,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 00:00:00+00:00,2012-06-17 00:00:00+00:00,24.0,12.0,1021.3,990.5,1.0,47.01278154897936,99142.78286078294,16.533583132008502,KEHO,72027763843,2012-06-16 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.4701278154897936,16.533583132008502,24.0,75.2,0.4701278154897936,43.44444444444444,0.15854414482557297,24.0,0.4701278154897936,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.4298721845102064,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 01:00:00+00:00,2012-06-17 01:00:00+00:00,21.0,12.0,1021.7000000000002,990.7999999999998,3.0,56.41164570214274,99151.58938482213,15.468653593154706,KEHO,72027763843,2012-06-16 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5641164570214275,15.468653593154706,21.0,69.8,0.5641164570214275,40.44444444444444,0.18562074202250678,21.0,0.5641164570214275,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3358835429785725,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 02:00:00+00:00,2012-06-17 02:00:00+00:00,20.0,12.0,1022.0,991.2,2.0,60.000416407887755,99170.55777810252,15.103761700086892,KEHO,72027763843,2012-06-16 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6000041640788777,15.103761700086892,20.0,68.0,0.6000041640788777,39.44444444444444,0.19578445445370735,20.0,0.6000041640788777,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.29999583592112233,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 03:00:00+00:00,2012-06-17 03:00:00+00:00,18.0,12.0,1022.1333333333333,991.3000000000001,3.0,67.9737012152502,99162.99666765296,14.359670912143638,KEHO,72027763843,2012-06-16 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.679737012152502,14.359670912143638,18.0,64.4,0.679737012152502,37.44444444444444,0.21806293843750887,18.0,0.679737012152502,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.22026298784749798,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 04:00:00+00:00,2012-06-17 04:00:00+00:00,17.333333333333332,12.333333333333334,1022.4,991.5,3.0,72.46181391124956,99181.9708793133,14.291254516206422,KEHO,72027763843,2012-06-17 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.7246181391124956,14.291254516206422,17.333333333333332,63.2,0.7246181391124956,36.77777777777777,0.23112897464608326,17.333333333333332,0.7246181391124956,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.1753818608875044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 05:00:00+00:00,2012-06-17 05:00:00+00:00,15.666666666666666,12.333333333333334,1022.4,991.5,3.0,80.56356113482128,99164.59209778949,13.653617432832155,KEHO,72027763843,2012-06-17 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8056356113482127,13.653617432832155,15.666666666666666,60.2,0.8056356113482127,35.11111111111111,0.25326022374582235,15.666666666666666,0.8056356113482127,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.09436438865178731,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 06:00:00+00:00,2012-06-17 06:00:00+00:00,15.0,12.0,1021.9,991.0666666666666,3.0,82.26135295757307,99109.09259668158,13.204429446074126,KEHO,72027763843,2012-06-17 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8226135295757305,13.204429446074126,15.0,59.0,0.8226135295757305,34.44444444444444,0.2570786598784668,15.0,0.8226135295757305,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.0773864704242695,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 07:00:00+00:00,2012-06-17 07:00:00+00:00,14.666666666666666,13.0,1022.0333333333333,991.1666666666666,3.0,89.7449229398978,99118.5097495968,13.652646970030448,KEHO,72027763843,2012-06-17 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.666666666666666,58.4,0.8974492293989781,13.652646970030448,14.666666666666666,58.4,0.8974492293989781,34.11111111111111,0.2796367087016266,14.666666666666666,0.8974492293989781,0.0,,,UNIDENTIFIED,,0.0,True,True,14.777777777777777,0.0025507706010219344,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 08:00:00+00:00,2012-06-17 08:00:00+00:00,15.0,12.666666666666666,1021.9333333333334,991.0333333333333,3.0,85.94352845644993,99112.32543396499,13.586341690801012,KEHO,72027763843,2012-06-17 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8594352845644995,13.586341690801012,15.0,59.0,0.8594352845644995,34.44444444444444,0.2685859924064987,15.0,0.8594352845644995,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.040564715435500553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 09:00:00+00:00,2012-06-17 09:00:00+00:00,15.333333333333334,13.0,1022.5,991.6,3.0,85.97725772454716,99170.79146803098,13.909392345390266,KEHO,72027763843,2012-06-17 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.333333333333334,59.6,0.8597725772454718,13.909392345390266,15.333333333333334,59.6,0.8597725772454718,34.77777777777778,0.2694853170874071,15.333333333333334,0.8597725772454718,0.0,,,UNIDENTIFIED,,0.0,True,True,14.111111111111109,0.040227422754528175,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
