timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-17 10:00:00+00:00,2012-06-17 10:00:00+00:00,15.0,12.333333333333334,1022.5,991.6,3.0,84.08468962755965,99167.2836677825,13.394164216345963,KEHO,72027763843,2012-06-17 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8408468962755965,13.394164216345963,15.0,59.0,0.8408468962755965,34.44444444444444,0.26277685144442825,15.0,0.8408468962755965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.05915310372440352,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 11:00:00+00:00,2012-06-17 11:00:00+00:00,15.666666666666666,13.0,1023.2666666666668,992.4,3.0,84.16013780314418,99248.65180679258,14.037327934135151,KEHO,72027763843,2012-06-17 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.666666666666666,60.2,0.8416013780314417,14.037327934135151,15.666666666666666,60.2,0.8416013780314417,35.11111111111111,0.26456644952467223,15.666666666666666,0.8416013780314417,0.0,,,UNIDENTIFIED,,0.0,True,True,13.777777777777777,0.05839862196855827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 12:00:00+00:00,2012-06-17 12:00:00+00:00,17.333333333333332,12.666666666666666,1023.1333333333333,992.3000000000001,3.0,74.0637087854135,99253.11079061171,14.478658073550992,KEHO,72027763843,2012-06-17 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.333333333333332,63.2,0.740637087854135,14.478658073550992,17.333333333333332,63.2,0.740637087854135,36.77777777777777,0.23623848405209674,17.333333333333332,0.740637087854135,0.0,,,UNIDENTIFIED,,0.0,True,True,12.11111111111111,0.15936291214586507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 13:00:00+00:00,2012-06-17 13:00:00+00:00,19.0,13.0,1022.8000000000001,991.9333333333334,3.0,68.17624188935186,99237.96467930071,15.282500316557275,KEHO,72027763843,2012-06-17 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.6817624188935187,15.282500316557275,19.0,66.2,0.6817624188935187,38.44444444444444,0.2205895340536539,19.0,0.6817624188935187,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.21823758110648128,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 14:00:00+00:00,2012-06-17 14:00:00+00:00,21.0,12.0,1022.55,991.65,2.0,56.41164570214274,99234.07822790433,15.470300072216126,KEHO,72027763843,2012-06-17 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5641164570214274,15.470300072216126,21.0,69.8,0.5641164570214274,40.44444444444444,0.18562074202250675,21.0,0.5641164570214274,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3358835429785726,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 15:00:00+00:00,2012-06-17 15:00:00+00:00,23.0,11.5,1022.0,991.2,2.0,48.31405628604752,99200.79124348896,15.932224626343157,KEHO,72027763843,2012-06-17 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.4831405628604752,15.932224626343157,23.0,73.4,0.4831405628604752,42.44444444444444,0.16161657853147618,23.0,0.4831405628604752,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.41685943713952484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 16:00:00+00:00,2012-06-17 16:00:00+00:00,23.666666666666668,12.0,1021.5666666666666,990.6999999999999,3.0,47.96481469457999,99165.36356124877,16.417753951826995,KEHO,72027763843,2012-06-17 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.4796481469457999,16.417753951826995,23.666666666666668,74.6,0.4796481469457999,43.111111111111114,0.1613196023843573,23.666666666666668,0.4796481469457999,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.42035185305420014,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 17:00:00+00:00,2012-06-17 17:00:00+00:00,25.0,12.333333333333334,1020.9,990.0333333333333,3.0,45.2633284724118,99113.82065172822,17.045564925200292,KEHO,72027763843,2012-06-17 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.45263328472411807,17.045564925200292,25.0,77.0,0.45263328472411807,44.44444444444444,0.15387435591114135,25.0,0.45263328472411807,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.44736671527588195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 18:00:00+00:00,2012-06-17 18:00:00+00:00,26.0,13.0,1019.95,989.2,2.0,44.557102524016656,99031.38384244706,17.718106668445834,KEHO,72027763843,2012-06-17 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.44557102524016656,17.718106668445834,26.0,78.8,0.44557102524016656,45.44444444444444,0.15268146519447637,26.0,0.44557102524016656,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.45442897475983346,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 19:00:00+00:00,2012-06-17 19:00:00+00:00,26.0,13.0,1019.0,988.2000000000002,3.0,44.557102524016656,98939.1442084941,17.715727611616742,KEHO,72027763843,2012-06-17 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.44557102524016656,17.715727611616742,26.0,78.8,0.44557102524016656,45.44444444444444,0.15268146519447637,26.0,0.44557102524016656,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.45442897475983346,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 20:00:00+00:00,2012-06-17 20:00:00+00:00,27.0,13.0,1018.2666666666668,987.5333333333333,3.0,42.005936969816645,98877.65502945812,18.044609575420843,KEHO,72027763843,2012-06-17 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.42005936969816643,18.044609575420843,27.0,80.6,0.42005936969816643,46.44444444444444,0.1450755567856483,27.0,0.42005936969816643,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4799406303018336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 21:00:00+00:00,2012-06-17 21:00:00+00:00,27.0,13.666666666666666,1017.4,986.6333333333333,3.0,43.87124313174711,98793.49832424776,18.382911633445946,KEHO,72027763843,2012-06-17 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.4387124313174711,18.382911633445946,27.0,80.6,0.4387124313174711,46.44444444444444,0.15151774923602052,27.0,0.4387124313174711,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4612875686825289,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 22:00:00+00:00,2012-06-17 22:00:00+00:00,26.333333333333332,14.0,1017.2999999999998,986.5,3.0,46.62593858653552,98777.3256135885,18.340152419253577,KEHO,72027763843,2012-06-17 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.4662593858653552,18.340152419253577,26.333333333333332,79.4,0.4662593858653552,45.77777777777777,0.16019130604798737,26.333333333333332,0.4662593858653552,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.4337406141346448,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 23:00:00+00:00,2012-06-17 23:00:00+00:00,25.666666666666668,14.666666666666666,1017.1666666666666,986.4,3.0,50.638965798484215,98757.88939470174,18.481965326936482,KEHO,72027763843,2012-06-17 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.5063896579848421,18.481965326936482,25.666666666666668,78.2,0.5063896579848421,45.111111111111114,0.17306461928728273,25.666666666666668,0.5063896579848421,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.3936103420151579,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-17 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-18 01:00:00+00:00,2012-06-18 01:00:00+00:00,22.666666666666668,15.333333333333334,1017.6999999999999,987.0,3.0,63.281911258583655,98780.09478903443,17.877369600168823,KEHO,72027763843,2012-06-17 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.6328191125858365,17.877369600168823,22.666666666666668,72.8,0.6328191125858365,42.111111111111114,0.2111105239376567,22.666666666666668,0.6328191125858365,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.26718088741416357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 02:00:00+00:00,2012-06-18 02:00:00+00:00,22.0,16.0,1018.1666666666666,987.4,3.0,68.77349522244712,98818.73438347541,18.050766164733925,KEHO,72027763843,2012-06-17 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.6877349522244712,18.050766164733925,22.0,71.6,0.6877349522244712,41.44444444444444,0.22817855387330346,22.0,0.6877349522244712,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.2122650477755288,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 03:00:00+00:00,2012-06-18 03:00:00+00:00,21.0,16.0,1018.2999999999998,987.5,3.0,73.11466043664565,98821.63401249325,17.72014932281718,KEHO,72027763843,2012-06-17 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7311466043664566,17.72014932281718,21.0,69.8,0.7311466043664566,40.44444444444444,0.24058148550802305,21.0,0.7311466043664566,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.1688533956335434,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 04:00:00+00:00,2012-06-18 04:00:00+00:00,21.0,16.0,1018.2999999999998,987.5,3.0,73.11466043664565,98821.63401249325,17.72014932281718,KEHO,72027763843,2012-06-18 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7311466043664566,17.72014932281718,21.0,69.8,0.7311466043664566,40.44444444444444,0.24058148550802305,21.0,0.7311466043664566,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.1688533956335434,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 05:00:00+00:00,2012-06-18 05:00:00+00:00,21.0,16.0,1018.2999999999998,987.5,3.0,73.11466043664565,98821.63401249325,17.72014932281718,KEHO,72027763843,2012-06-18 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7311466043664566,17.72014932281718,21.0,69.8,0.7311466043664566,40.44444444444444,0.24058148550802305,21.0,0.7311466043664566,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.1688533956335434,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 06:00:00+00:00,2012-06-18 06:00:00+00:00,20.333333333333332,16.0,1018.0333333333333,987.3000000000001,3.0,76.17963079861035,98789.02540403657,17.496723128614725,KEHO,72027763843,2012-06-18 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.7617963079861035,17.496723128614725,20.333333333333332,68.6,0.7617963079861035,39.77777777777777,0.24927475605581217,20.333333333333332,0.7617963079861035,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.13820369201389648,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 07:00:00+00:00,2012-06-18 07:00:00+00:00,20.0,16.0,1017.6,986.9,3.0,77.76603602176817,98743.60038649425,17.3843254541534,KEHO,72027763843,2012-06-18 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7776603602176818,17.384325454153387,20.0,68.0,0.7776603602176818,39.44444444444444,0.2537545878689549,20.0,0.7776603602176818,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.12233963978231821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 08:00:00+00:00,2012-06-18 08:00:00+00:00,18.0,16.0,1017.6,986.9,3.0,88.1001435273896,98723.19209072884,16.700850277715706,KEHO,72027763843,2012-06-18 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8810014352738961,16.700850277715706,18.0,64.4,0.8810014352738961,37.44444444444444,0.282629543939542,18.0,0.8810014352738961,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 09:00:00+00:00,2012-06-18 09:00:00+00:00,18.0,16.0,1017.9333333333334,987.1999999999999,3.0,88.1001435273896,98755.53066256152,16.700850277715706,KEHO,72027763843,2012-06-18 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8810014352738962,16.700850277715706,18.0,64.4,0.8810014352738962,37.44444444444444,0.282629543939542,18.0,0.8810014352738962,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610384,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 10:00:00+00:00,2012-06-18 10:00:00+00:00,17.333333333333332,16.0,1018.5,987.7666666666668,3.0,91.88059982795733,98803.63589649902,16.469867438589702,KEHO,72027763843,2012-06-18 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.333333333333332,63.2,0.9188059982795731,16.469867438589702,17.73015873015873,63.91428571428572,0.896070368079164,37.17460317460316,0.28679725291947394,17.73015873015873,0.896070368079164,0.0,,,UNIDENTIFIED,,0.0,True,True,11.714285714285712,0.003929631920836063,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-18 11:00:00+00:00,2012-06-18 11:00:00+00:00,18.333333333333332,16.0,1019.1,988.3000000000001,3.0,86.27558632784275,98872.14124308873,16.816776440621464,KEHO,72027763843,2012-06-18 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.8627558632784275,16.816776440621464,18.333333333333332,65.0,0.8627558632784275,37.77777777777777,0.2775684964390707,18.333333333333332,0.8627558632784275,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.03724413672157256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 12:00:00+00:00,2012-06-18 12:00:00+00:00,20.0,16.0,1019.6,988.9,3.0,77.76603602176817,98937.67192813437,17.386277085972726,KEHO,72027763843,2012-06-18 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7776603602176818,17.386277085972726,20.0,68.0,0.7776603602176818,39.44444444444444,0.2537545878689549,20.0,0.7776603602176818,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.12233963978231821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 13:00:00+00:00,2012-06-18 13:00:00+00:00,20.666666666666668,16.0,1019.7333333333332,989.0,3.0,74.62947626492131,98957.36611550958,17.610087575870182,KEHO,72027763843,2012-06-18 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7462947626492131,17.610087575870182,20.666666666666668,69.2,0.7462947626492131,40.111111111111114,0.24488438240659482,20.666666666666668,0.7462947626492131,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.1537052373507869,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 14:00:00+00:00,2012-06-18 14:00:00+00:00,21.5,16.0,1020.0,989.2,2.0,70.90676302373336,98991.64904228093,17.888030126462716,KEHO,72027763843,2012-06-18 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.5,70.7,0.7090676302373337,17.888030126462716,21.5,70.7,0.7090676302373337,40.94444444444444,0.23428694257541385,21.5,0.7090676302373337,0.0,,,UNIDENTIFIED,,0.0,True,True,7.944444444444443,0.19093236976266637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 15:00:00+00:00,2012-06-18 15:00:00+00:00,24.0,16.5,1019.8,989.05,2.0,62.905264442630205,98997.17023541217,18.99773812142892,KEHO,72027763843,2012-06-18 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6290526444263019,18.99773812142892,24.0,75.2,0.6290526444263019,43.44444444444444,0.2121393592866416,24.0,0.6290526444263019,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.2709473555736981,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 16:00:00+00:00,2012-06-18 16:00:00+00:00,26.0,16.0,1020.0,989.2000000000002,3.0,54.08337422022996,99036.23856002353,19.338490913568876,KEHO,72027763843,2012-06-18 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5408337422022995,19.338490913568876,26.0,78.8,0.5408337422022995,45.44444444444444,0.18532463627218584,26.0,0.5408337422022995,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3591662577977005,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 17:00:00+00:00,2012-06-18 17:00:00+00:00,26.666666666666668,16.0,1019.4,988.6333333333333,3.0,51.99622777329181,98984.47182149252,19.545777873429202,KEHO,72027763843,2012-06-18 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.5199622777329179,19.545777873429202,26.666666666666668,80.0,0.5199622777329179,46.111111111111114,0.1791105844249724,26.666666666666668,0.5199622777329179,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.3800377222670821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 18:00:00+00:00,2012-06-18 18:00:00+00:00,28.0,15.666666666666666,1018.7333333333332,988.0,3.0,47.074630676236005,98932.62438273882,19.770418393733905,KEHO,72027763843,2012-06-18 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.47074630676236,19.770418393733905,28.0,82.4,0.47074630676236,47.44444444444444,0.16385123254269157,28.0,0.47074630676236,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.42925369323764,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 19:00:00+00:00,2012-06-18 19:00:00+00:00,28.333333333333332,15.0,1018.2999999999998,987.5,3.0,44.23620270321474,98893.74460485252,19.510665842958566,KEHO,72027763843,2012-06-18 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.44236202703214733,19.510665842958566,28.333333333333332,83.0,0.44236202703214733,47.77777777777777,0.15436873449212496,28.333333333333332,0.44236202703214733,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.4576379729678527,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 20:00:00+00:00,2012-06-18 20:00:00+00:00,28.333333333333332,15.0,1017.9,987.2000000000002,3.0,44.23620270321474,98854.89799988155,19.509852281476675,KEHO,72027763843,2012-06-18 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.44236202703214744,19.509852281476675,28.333333333333332,83.0,0.44236202703214744,47.77777777777777,0.15436873449212501,28.333333333333332,0.44236202703214744,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.4576379729678526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 21:00:00+00:00,2012-06-18 21:00:00+00:00,28.5,15.0,1017.9,987.2,2.0,43.80969157682835,98856.49609703016,19.56118420135377,KEHO,72027763843,2012-06-18 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.5,83.3,0.4380969157682834,19.56118420135377,28.5,83.3,0.4380969157682834,47.94444444444444,0.15307688755272492,28.5,0.4380969157682834,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9444444444444429,0.4619030842317166,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 22:00:00+00:00,2012-06-18 22:00:00+00:00,28.0,15.666666666666666,1018.0333333333333,987.3000000000001,3.0,47.074630676236005,98864.64502562745,19.768913280733813,KEHO,72027763843,2012-06-18 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.47074630676236007,19.768913280733813,28.0,82.4,0.47074630676236007,47.44444444444444,0.1638512325426916,28.0,0.47074630676236007,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.42925369323763995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 23:00:00+00:00,2012-06-18 23:00:00+00:00,27.5,15.5,1018.0999999999999,987.35,2.0,47.95528838943072,98866.30305399281,19.52246945191866,KEHO,72027763843,2012-06-18 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.4795528838943072,19.52246945191866,27.5,81.5,0.4795528838943072,46.94444444444444,0.1662700512984777,27.5,0.4795528838943072,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.4204471161056928,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-18 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-19 01:00:00+00:00,2012-06-19 01:00:00+00:00,24.666666666666668,16.333333333333332,1018.9666666666667,988.1999999999999,3.0,59.804317293364804,98922.84766416447,19.109683393298226,KEHO,72027763843,2012-06-18 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.5980431729336481,19.109683393298226,24.666666666666668,76.4,0.5980431729336481,44.111111111111114,0.20276569223072224,24.666666666666668,0.5980431729336481,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.30195682706635196,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 02:00:00+00:00,2012-06-19 02:00:00+00:00,23.0,17.0,1019.8,989.05,2.0,68.96917974781988,98987.2474658611,18.98076454290922,KEHO,72027763843,2012-06-18 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6896917974781988,18.98076454290922,23.0,73.4,0.6896917974781988,42.44444444444444,0.23071055737839202,23.0,0.6896917974781988,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.21030820252180127,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 03:00:00+00:00,2012-06-19 03:00:00+00:00,22.666666666666668,17.0,1020.0,989.2000000000002,3.0,70.37647396388013,99003.33760913345,18.87494993446027,KEHO,72027763843,2012-06-18 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7037647396388013,18.87494993446027,22.666666666666668,72.8,0.7037647396388013,42.111111111111114,0.23477821696455695,22.666666666666668,0.7037647396388013,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.19623526036119876,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 04:00:00+00:00,2012-06-19 04:00:00+00:00,21.333333333333332,17.0,1020.1999999999999,989.4,3.0,76.33759769269038,99009.38159829924,18.445655358999282,KEHO,72027763843,2012-06-19 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7633759769269037,18.445655358999446,21.333333333333332,70.4,0.7633759769269037,40.77777777777777,0.25188311955847376,21.333333333333332,0.7633759769269037,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.1366240230730963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 05:00:00+00:00,2012-06-19 05:00:00+00:00,20.666666666666668,17.0,1020.1999999999999,989.4,3.0,79.52943256093258,99002.65256705302,18.22848997724379,KEHO,72027763843,2012-06-19 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7952943256093258,18.22848997724379,20.666666666666668,69.2,0.7952943256093258,40.111111111111114,0.2609627850890485,20.666666666666668,0.7952943256093258,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.10470567439067424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 06:00:00+00:00,2012-06-19 06:00:00+00:00,20.0,17.0,1020.8000000000001,989.9333333333334,3.0,82.87192979044534,99054.11485311844,18.00959957874006,KEHO,72027763843,2012-06-19 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044533,18.00959957874006,20.0,68.0,0.8287192979044533,39.44444444444444,0.270415382674166,20.0,0.8287192979044533,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 07:00:00+00:00,2012-06-19 07:00:00+00:00,19.333333333333332,17.0,1021.0,990.2000000000002,3.0,86.37297552041,99066.72715859344,17.788720769803202,KEHO,72027763843,2012-06-19 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.8637297552041,17.788720769803202,19.333333333333332,66.8,0.8637297552041,38.77777777777777,0.28025801736846484,19.333333333333332,0.8637297552041,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.03627024479590002,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 08:00:00+00:00,2012-06-19 08:00:00+00:00,19.333333333333332,16.333333333333332,1021.0,990.1666666666666,3.0,82.79228766433597,99066.72715859344,17.367961863972923,KEHO,72027763843,2012-06-19 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.8279228766433598,17.367961863972923,19.333333333333332,66.8,0.8279228766433598,38.77777777777777,0.26863960925745206,19.333333333333332,0.8279228766433598,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.07207712335664018,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 09:00:00+00:00,2012-06-19 09:00:00+00:00,18.0,16.0,1021.2999999999998,990.5,3.0,88.1001435273896,99082.1502380713,16.702801685484815,KEHO,72027763843,2012-06-19 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8810014352738961,16.702801685484815,18.0,64.4,0.8810014352738961,37.44444444444444,0.282629543939542,18.0,0.8810014352738961,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 10:00:00+00:00,2012-06-19 10:00:00+00:00,18.0,16.0,1021.7000000000002,990.7999999999998,3.0,88.1001435273896,99120.95652427051,16.702801685484815,KEHO,72027763843,2012-06-19 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.881001435273896,16.702801685484815,18.0,64.4,0.881001435273896,37.44444444444444,0.2826295439395419,18.0,0.881001435273896,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 11:00:00+00:00,2012-06-19 11:00:00+00:00,19.0,16.0,1022.1333333333333,991.3000000000001,3.0,82.75226606225803,99173.28082799102,17.047871605743463,KEHO,72027763843,2012-06-19 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.8275226606225804,17.047871605743463,19.0,66.2,0.8275226606225804,38.44444444444444,0.26775139413204513,19.0,0.8275226606225804,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.07247733937741963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 12:00:00+00:00,2012-06-19 12:00:00+00:00,20.666666666666668,16.0,1022.6,991.6999999999999,3.0,74.62947626492131,99235.5543178479,17.61293381769046,KEHO,72027763843,2012-06-19 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7462947626492131,17.61293381769046,20.666666666666668,69.2,0.7462947626492131,40.111111111111114,0.24488438240659482,20.666666666666668,0.7462947626492131,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.1537052373507869,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 13:00:00+00:00,2012-06-19 13:00:00+00:00,23.0,16.666666666666668,1022.8000000000001,991.9333333333334,3.0,67.52628576390855,99278.44352626274,18.782277786003267,KEHO,72027763843,2012-06-19 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6752628576390853,18.782277786003267,23.0,73.4,0.6752628576390853,42.44444444444444,0.22588389601336925,23.0,0.6752628576390853,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.2247371423609147,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 14:00:00+00:00,2012-06-19 14:00:00+00:00,25.333333333333332,16.0,1022.7000000000002,991.7999999999998,3.0,56.26529974549543,99291.85377322188,19.133845576695443,KEHO,72027763843,2012-06-19 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5626529974549543,19.133845576695443,25.333333333333332,77.6,0.5626529974549543,44.77777777777777,0.19178482222917598,25.333333333333332,0.5626529974549543,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.3373470025450457,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 15:00:00+00:00,2012-06-19 15:00:00+00:00,26.666666666666668,16.0,1022.7000000000002,991.7999999999998,3.0,51.99622777329181,99304.90419054386,19.552936834881102,KEHO,72027763843,2012-06-19 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.519962277732918,19.552936834881102,26.666666666666668,80.0,0.519962277732918,46.111111111111114,0.17911058442497244,26.666666666666668,0.519962277732918,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.380037722267082,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 16:00:00+00:00,2012-06-19 16:00:00+00:00,28.0,15.333333333333334,1022.7000000000002,991.7999999999998,3.0,46.07971351490331,99317.84073970324,19.598396828646223,KEHO,72027763843,2012-06-19 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4607971351490331,19.598396828646223,28.0,82.4,0.4607971351490331,47.44444444444444,0.16038825469622847,28.0,0.4607971351490331,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.43920286485096693,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 17:00:00+00:00,2012-06-19 17:00:00+00:00,28.666666666666668,15.0,1022.1333333333333,991.3000000000001,3.0,43.3878084337679,99269.23230965642,19.624900102048407,KEHO,72027763843,2012-06-19 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.43387808433767905,19.624900102048407,28.666666666666668,83.6,0.43387808433767905,48.111111111111114,0.15179732272382457,28.666666666666668,0.43387808433767905,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.466121915662321,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 18:00:00+00:00,2012-06-19 18:00:00+00:00,29.666666666666668,15.0,1021.8000000000001,990.9333333333334,3.0,40.950640174834604,99246.4374347111,19.932227488624065,KEHO,72027763843,2012-06-19 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.409506401748346,19.932227488624065,29.444444444444443,85.0,0.418125351411972,48.888888888888886,0.14715992340647757,29.666666666666668,0.409506401748346,8.923004655449034e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.48187464858802803,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 19:00:00+00:00,2012-06-19 19:00:00+00:00,30.0,15.0,1021.5666666666666,990.6999999999999,3.0,40.17284207482451,99226.95221196358,20.03403048554381,KEHO,72027763843,2012-06-19 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.4017284207482451,20.03403048554381,29.444444444444443,85.0,0.4231305590703653,48.888888888888886,0.1489215146928116,30.0,0.4017284207482451,0.0002230759175679744,,,UNIDENTIFIED,,0.0,True,True,0.0,0.47686944092963474,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 20:00:00+00:00,2012-06-19 20:00:00+00:00,30.333333333333332,14.333333333333334,1021.1999999999999,990.4,3.0,37.75289091299204,99194.50729339865,19.790034828302407,KEHO,72027763843,2012-06-19 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.3775289091299204,19.790034828302407,29.444444444444443,85.0,0.41068101825002884,48.888888888888886,0.1445398777808669,30.333333333333332,0.3775289091299204,0.00035662243443148126,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4893189817499712,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 21:00:00+00:00,2012-06-19 21:00:00+00:00,30.0,14.666666666666666,1020.7000000000002,989.7999999999998,3.0,39.319444801768796,99142.77102758957,19.85767499341494,KEHO,72027763843,2012-06-19 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.393194448017688,19.85767499341494,29.444444444444443,85.0,0.414314904675225,48.888888888888886,0.14581883024379189,30.0,0.393194448017688,0.00022298460074617749,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.485685095324775,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 22:00:00+00:00,2012-06-19 22:00:00+00:00,30.0,15.0,1020.7000000000002,989.7999999999998,3.0,40.17284207482451,99142.77102758957,20.031284408984142,KEHO,72027763843,2012-06-19 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.4017284207482451,20.031284408984142,29.444444444444443,85.0,0.42312336408203427,48.888888888888886,0.1489189824045202,30.0,0.4017284207482451,0.0002230797175264941,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.47687663591796575,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 23:00:00+00:00,2012-06-19 23:00:00+00:00,28.666666666666668,15.666666666666666,1020.7000000000002,989.7999999999998,3.0,45.2841254083608,99130.02747697593,19.98074970542517,KEHO,72027763843,2012-06-19 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.452841254083608,19.98074970542517,28.666666666666668,83.6,0.452841254083608,48.111111111111114,0.15843180946491822,28.666666666666668,0.452841254083608,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.44715874591639204,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-19 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-20 01:00:00+00:00,2012-06-20 01:00:00+00:00,26.333333333333332,16.0,1021.1,990.3000000000001,3.0,53.02824244231117,99146.2962587587,19.44521073380561,KEHO,72027763843,2012-06-19 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5302824244231117,19.44521073380561,26.333333333333332,79.4,0.5302824244231117,45.77777777777777,0.18218750489059757,26.333333333333332,0.5302824244231117,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.36971757557688834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 02:00:00+00:00,2012-06-20 02:00:00+00:00,25.333333333333332,16.666666666666668,1021.5666666666666,990.6999999999999,3.0,58.705112976615304,99181.82075512304,19.51881394742025,KEHO,72027763843,2012-06-19 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5870511297661531,19.51881394742025,25.333333333333332,77.6,0.5870511297661531,44.77777777777777,0.2001011228428625,25.333333333333332,0.5870511297661531,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.3129488702338469,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 03:00:00+00:00,2012-06-20 03:00:00+00:00,24.0,17.0,1022.0,991.2000000000002,3.0,64.9335482156484,99210.73541928931,19.300343898808787,KEHO,72027763843,2012-06-19 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.649335482156484,19.300343898808787,24.0,75.2,0.649335482156484,43.44444444444444,0.21897946756489214,24.0,0.649335482156484,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.25066451784351607,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
