timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-20 04:00:00+00:00,2012-06-20 04:00:00+00:00,22.333333333333332,17.0,1022.0,991.2000000000002,3.0,71.8161277419233,99194.12495782496,18.77058934072303,KEHO,72027763843,2012-06-20 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.718161277419233,18.77058934072303,22.333333333333332,72.2,0.718161277419233,41.77777777777777,0.23892745653884548,22.333333333333332,0.718161277419233,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.18183872258076705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 05:00:00+00:00,2012-06-20 05:00:00+00:00,20.666666666666668,17.0,1022.0,991.2000000000002,3.0,79.52943256093258,99177.32888014919,18.230279136436174,KEHO,72027763843,2012-06-20 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7952943256093258,18.230279136436174,20.666666666666668,69.2,0.7952943256093258,40.111111111111114,0.2609627850890485,20.666666666666668,0.7952943256093258,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.10470567439067424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 06:00:00+00:00,2012-06-20 06:00:00+00:00,20.333333333333332,17.333333333333332,1022.0,991.2000000000002,3.0,82.91155144965707,99173.94711658954,18.331879037040117,KEHO,72027763843,2012-06-20 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8291155144965706,18.331879037040117,20.333333333333332,68.6,0.8291155144965706,39.77777777777777,0.27130292632238906,20.333333333333332,0.8291155144965706,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.0708844855034294,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 07:00:00+00:00,2012-06-20 07:00:00+00:00,20.0,17.333333333333332,1021.7000000000002,990.7999999999998,3.0,84.63814577547589,99141.44704685651,18.22226647133953,KEHO,72027763843,2012-06-20 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8463814577547588,18.22226647133953,20.0,68.0,0.8463814577547588,39.44444444444444,0.27617863656103675,20.0,0.8463814577547588,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.05361854224524121,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 08:00:00+00:00,2012-06-20 08:00:00+00:00,19.666666666666668,17.0,1021.4333333333334,990.6,3.0,84.60212387425233,99112.17578590769,17.900059231382205,KEHO,72027763843,2012-06-20 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.8460212387425234,17.900059231382205,19.666666666666668,67.4,0.8460212387425234,39.111111111111114,0.2752868431159779,19.666666666666668,0.8460212387425234,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.05397876125747658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 09:00:00+00:00,2012-06-20 09:00:00+00:00,18.333333333333332,17.0,1021.7000000000002,990.7999999999998,3.0,91.9401926412852,99124.39084296317,17.453513727449515,KEHO,72027763843,2012-06-20 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.333333333333332,65.0,0.9194019264128519,17.453513727449515,18.730158730158717,65.7142857142857,0.8968254899090042,38.17460317460315,0.28950913954463203,18.730158730158717,0.8968254899090042,0.0,,,UNIDENTIFIED,,0.0,True,True,10.714285714285726,0.0031745100909957857,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-20 10:00:00+00:00,2012-06-20 10:00:00+00:00,19.0,17.0,1021.9,991.0666666666666,3.0,88.18554132284771,99150.64148003265,17.678267861623176,KEHO,72027763843,2012-06-20 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.881855413228477,17.678267861623176,19.0,66.2,0.881855413228477,38.44444444444444,0.2853311788914322,19.0,0.881855413228477,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.018144586771522975,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 11:00:00+00:00,2012-06-20 11:00:00+00:00,20.0,17.333333333333332,1022.2666666666668,991.4,3.0,84.63814577547589,99196.43398365454,18.222917060005095,KEHO,72027763843,2012-06-20 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8463814577547588,18.222917060005095,20.0,68.0,0.8463814577547588,39.44444444444444,0.27617863656103675,20.0,0.8463814577547588,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.05361854224524121,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 12:00:00+00:00,2012-06-20 12:00:00+00:00,22.666666666666668,17.666666666666668,1022.7000000000002,991.7999999999998,3.0,73.40429302655845,99265.40526751058,19.29101761518713,KEHO,72027763843,2012-06-20 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7340429302655844,19.29101761518713,22.666666666666668,72.8,0.7340429302655844,42.111111111111114,0.24487912030324588,22.666666666666668,0.7340429302655844,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.1659570697344156,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 13:00:00+00:00,2012-06-20 13:00:00+00:00,24.5,18.0,1023.0,992.2,2.0,67.12054492099486,99312.7627462531,20.068220002986482,KEHO,72027763843,2012-06-20 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.6712054492099487,20.068220002986482,24.5,76.1,0.6712054492099487,43.94444444444444,0.2272673244053598,24.5,0.6712054492099487,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.2287945507900513,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 14:00:00+00:00,2012-06-20 14:00:00+00:00,26.666666666666668,18.0,1022.9,992.0666666666666,3.0,59.0194586426827,99324.32433412272,20.722130343413006,KEHO,72027763843,2012-06-20 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.590194586426827,20.722130343413006,26.666666666666668,80.0,0.590194586426827,46.111111111111114,0.2033033968546129,26.666666666666668,0.590194586426827,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.30980541357317304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 15:00:00+00:00,2012-06-20 15:00:00+00:00,28.666666666666668,16.666666666666668,1022.7000000000002,991.7999999999998,3.0,48.26524901046142,99324.26677839059,20.540770941416035,KEHO,72027763843,2012-06-20 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.4826524901046142,20.540770941416035,28.666666666666668,83.6,0.4826524901046142,48.111111111111114,0.16886161907833683,28.666666666666668,0.4826524901046142,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.4173475098953858,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 16:00:00+00:00,2012-06-20 16:00:00+00:00,30.0,16.0,1022.2,991.35,2.0,42.831580797851935,99288.46923131385,20.569715378445622,KEHO,72027763843,2012-06-20 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.42831580797851937,20.569715378445622,29.444444444444443,85.0,0.45057835872905544,48.888888888888886,0.15858181412648406,30.0,0.42831580797851937,0.00022336948167752356,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4494216412709446,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 17:00:00+00:00,2012-06-20 17:00:00+00:00,31.0,15.333333333333334,1021.7000000000002,990.7999999999998,3.0,38.758844755578295,99249.39785965072,20.511779464411834,KEHO,72027763843,2012-06-20 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.38758844755578287,20.511779464411834,29.444444444444443,85.0,0.4471090143613649,48.888888888888886,0.1573607725185166,31.0,0.38758844755578287,0.0006248802883689047,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4528909856386351,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 18:00:00+00:00,2012-06-20 18:00:00+00:00,31.0,15.5,1021.15,990.35,2.0,39.175305310064076,99195.97007378127,20.597710568130587,KEHO,72027763843,2012-06-20 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.39175305310064074,20.597710568130587,29.444444444444443,85.0,0.45164533235689863,48.888888888888886,0.15895733729631795,31.0,0.39175305310064074,0.0006250249101433878,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4483546676431014,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 19:00:00+00:00,2012-06-20 19:00:00+00:00,31.0,16.0,1020.7000000000002,989.7999999999998,3.0,40.44839100350285,99152.25643079719,20.86246825746851,KEHO,72027763843,2012-06-20 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4044839100350284,20.86246825746851,29.444444444444443,85.0,0.4655410888956967,48.888888888888886,0.16384797227221487,31.0,0.4044839100350284,0.000625452152593485,,,UNIDENTIFIED,,0.0,True,True,0.0,0.43445891110430335,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 20:00:00+00:00,2012-06-20 20:00:00+00:00,31.0,16.0,1020.3,989.5,1.0,40.44839100350285,99113.39985925576,20.8615527807229,KEHO,72027763843,2012-06-20 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4044839100350285,20.8615527807229,29.444444444444443,85.0,0.4655317956902548,48.888888888888886,0.16384470151286865,31.0,0.4044839100350285,0.0006254574062583423,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4344682043097452,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 21:00:00+00:00,2012-06-20 21:00:00+00:00,31.0,15.5,1019.8,989.05,2.0,39.175305310064076,99064.829144829,20.593926713474332,KEHO,72027763843,2012-06-20 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.39175305310064074,20.593926713474332,29.444444444444443,85.0,0.451613967886411,48.888888888888886,0.158946298517973,31.0,0.39175305310064074,0.0006250420638666022,,,UNIDENTIFIED,,0.0,True,True,0.0,0.448386032113589,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 22:00:00+00:00,2012-06-20 22:00:00+00:00,31.0,16.0,1019.2999999999998,988.5,3.0,40.44839100350285,99016.25843040222,20.85880635048606,KEHO,72027763843,2012-06-20 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4044839100350284,20.85880635048606,29.444444444444443,85.0,0.4655085626750421,48.888888888888886,0.1638365246139371,31.0,0.4044839100350284,0.0006254705587976639,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.43449143732495793,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 23:00:00+00:00,2012-06-20 23:00:00+00:00,30.333333333333332,16.333333333333332,1019.1999999999999,988.4,3.0,42.922574853950266,99000.23681299639,20.84197504601755,KEHO,72027763843,2012-06-20 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.4292257485395027,20.84197504601755,29.444444444444443,85.0,0.4650338284674088,48.888888888888886,0.16366944110800324,30.333333333333332,0.4292257485395027,0.00035757810721641706,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4349661715325912,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-20 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-21 01:00:00+00:00,2012-06-21 01:00:00+00:00,27.666666666666668,17.333333333333332,1019.1,988.3000000000001,3.0,53.3664051613462,98965.02042085982,20.616592439419563,KEHO,72027763843,2012-06-20 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.533664051613462,20.616592439419563,27.666666666666668,81.8,0.533664051613462,47.111111111111114,0.1852713180002484,27.666666666666668,0.533664051613462,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.36633594838653805,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 02:00:00+00:00,2012-06-21 02:00:00+00:00,25.333333333333332,19.0,1019.8666666666667,989.1,3.0,67.9924579988718,99016.77122797485,20.94125889347356,KEHO,72027763843,2012-06-20 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.679924579988718,20.94125889347356,25.333333333333332,77.6,0.679924579988718,44.77777777777777,0.23175778906753824,25.333333333333332,0.679924579988718,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.220075420011282,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 03:00:00+00:00,2012-06-21 03:00:00+00:00,22.333333333333332,20.0,1020.2999999999998,989.5,3.0,86.6591714752168,99029.12494566418,20.705601805713385,KEHO,72027763843,2012-06-20 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8665917147521679,20.705601805713385,22.333333333333332,72.2,0.8665917147521679,41.77777777777777,0.2883092708749645,22.333333333333332,0.8665917147521679,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.033408285247832126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 04:00:00+00:00,2012-06-21 04:00:00+00:00,22.333333333333332,20.0,1019.9666666666667,989.1999999999999,4.0,86.6591714752168,98996.77200210326,20.705601805713385,KEHO,72027763843,2012-06-21 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8665917147521679,20.705601805713385,22.333333333333332,72.2,0.8665917147521679,41.77777777777777,0.2883092708749645,22.333333333333332,0.8665917147521679,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.033408285247832126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 05:00:00+00:00,2012-06-21 05:00:00+00:00,22.0,20.333333333333332,1019.5,988.7666666666668,3.0,90.27806317972032,98948.14179468312,20.832252011069713,KEHO,72027763843,2012-06-21 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9027806317972032,20.832252011069713,22.396825396825403,72.31428571428572,0.8812233564185366,41.84126984126982,0.2933299033761719,22.396825396825403,0.8812233564185366,0.0,,,UNIDENTIFIED,,0.0,True,True,7.04761904761904,0.01877664358146347,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-21 06:00:00+00:00,2012-06-21 06:00:00+00:00,22.0,20.0,1019.1,988.3000000000001,3.0,88.4364161279818,98909.31957132081,20.605564138003942,KEHO,72027763843,2012-06-21 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.605564138003942,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 07:00:00+00:00,2012-06-21 07:00:00+00:00,22.0,20.0,1019.0,988.2000000000002,3.0,88.4364161279818,98899.61401548023,20.605564138003942,KEHO,72027763843,2012-06-21 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.605564138003942,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 08:00:00+00:00,2012-06-21 08:00:00+00:00,21.0,20.0,1018.8666666666667,988.1,3.0,94.01875700103768,98876.62657454806,20.30453539587048,KEHO,72027763843,2012-06-21 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962433,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-21 09:00:00+00:00,2012-06-21 09:00:00+00:00,21.0,20.0,1018.8666666666667,988.1,3.0,94.01875700103768,98876.62657454806,20.30453539587048,KEHO,72027763843,2012-06-21 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962433,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-21 10:00:00+00:00,2012-06-21 10:00:00+00:00,21.0,20.0,1019.1999999999999,988.4,3.0,94.01875700103768,98908.97514046266,20.30453539587048,KEHO,72027763843,2012-06-21 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30453539587048,21.810185185184974,71.25833333333296,0.8946509689634915,41.254629629624326,0.29636551957493895,21.810185185184974,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-21 11:00:00+00:00,2012-06-21 11:00:00+00:00,21.333333333333332,20.0,1019.2999999999998,988.5,3.0,92.11514427831229,98922.0375055346,20.40505117418231,KEHO,72027763843,2012-06-21 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.40505117418231,21.730158730158728,71.11428571428571,0.8990439259212782,41.17460317460316,0.29762402579452585,21.730158730158728,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285715,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-21 12:00:00+00:00,2012-06-21 12:00:00+00:00,22.666666666666668,20.0,1019.6,988.9,3.0,84.92196832128572,98964.51277085535,20.80440881129187,KEHO,72027763843,2012-06-21 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8492196832128573,20.80440881129187,22.666666666666668,72.8,0.8492196832128573,42.111111111111114,0.28330246147064575,22.666666666666668,0.8492196832128573,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.050780316787142676,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 13:00:00+00:00,2012-06-21 13:00:00+00:00,24.666666666666668,21.0,1019.5,988.7666666666668,3.0,80.07530064582603,98974.62448259577,22.05901095494336,KEHO,72027763843,2012-06-21 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8007530064582603,22.05901095494336,24.666666666666668,76.4,0.8007530064582603,44.111111111111114,0.2714941746828624,24.666666666666668,0.8007530064582603,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.09924699354173971,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 14:00:00+00:00,2012-06-21 14:00:00+00:00,26.333333333333332,20.666666666666668,1019.0,988.2000000000002,3.0,71.05535921767745,98942.39142853307,22.3046695727221,KEHO,72027763843,2012-06-21 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.7105535921767745,22.3046695727221,26.333333333333332,79.4,0.7105535921767745,45.77777777777777,0.24412271666474578,26.333333333333332,0.7105535921767745,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.18944640782322553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 15:00:00+00:00,2012-06-21 15:00:00+00:00,28.333333333333332,20.333333333333332,1018.5,987.7666666666668,3.0,61.91138530915008,98913.16790733801,22.64317411286833,KEHO,72027763843,2012-06-21 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.6191138530915007,22.64317411286833,28.333333333333332,83.0,0.6191138530915007,47.77777777777777,0.21604888342129994,28.333333333333332,0.6191138530915007,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.28088614690849933,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 16:00:00+00:00,2012-06-21 16:00:00+00:00,29.666666666666668,18.0,1018.0333333333333,987.3000000000001,3.0,49.55821155880898,98880.58477502158,21.58940148620841,KEHO,72027763843,2012-06-21 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.49558211558808973,21.58940148620841,29.444444444444443,85.0,0.5052868497597479,48.888888888888886,0.1778365599164093,29.666666666666668,0.49558211558808973,8.961570757132914e-05,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.3947131502402521,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 17:00:00+00:00,2012-06-21 17:00:00+00:00,30.5,18.0,1017.45,986.7,2.0,47.24255069105503,98831.8268581546,21.826202347583443,KEHO,72027763843,2012-06-21 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.5,86.9,0.4724255069105503,21.826202347583443,29.444444444444443,85.0,0.517701176383748,48.888888888888886,0.18220580313249654,30.5,0.4724255069105503,0.0004256792728712742,,,UNIDENTIFIED,,0.0,True,True,0.0,0.382298823616252,1.0,EXPLICIT_ARGUMENT,OA 86.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 18:00:00+00:00,2012-06-21 18:00:00+00:00,31.5,17.5,1016.4,985.7,2.0,43.239879966011664,98739.24809177151,21.821718603731117,KEHO,72027763843,2012-06-21 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.5,88.7,0.4323987996601167,21.821718603731117,29.444444444444443,85.0,0.5170069778772771,48.888888888888886,0.18196147879603575,31.5,0.4323987996601167,0.0008283435327892802,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3829930221227229,1.0,EXPLICIT_ARGUMENT,OA 88.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 19:00:00+00:00,2012-06-21 19:00:00+00:00,32.0,16.0,1015.5666666666666,984.9,3.0,38.21370900066644,98662.97383292184,21.13997824146677,KEHO,72027763843,2012-06-21 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.38213709000666446,21.13997824146677,29.444444444444443,85.0,0.4803001114191727,48.888888888888886,0.16904243516898682,32.0,0.38213709000666446,0.0010276362215131604,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4196998885808273,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 20:00:00+00:00,2012-06-21 20:00:00+00:00,32.0,15.333333333333334,1014.8000000000001,984.1,3.0,36.61750635676484,98588.49165882668,20.78687079315274,KEHO,72027763843,2012-06-21 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.36617506356764845,20.78687079315274,29.444444444444443,85.0,0.4618267890738874,48.888888888888886,0.16254071817857924,32.0,0.36617506356764845,0.001026728679763082,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4381732109261126,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 21:00:00+00:00,2012-06-21 21:00:00+00:00,32.0,16.0,1014.0,983.3333333333334,3.0,38.21370900066644,98510.77112933608,21.135095357712203,KEHO,72027763843,2012-06-21 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.3821370900066644,21.135095357712203,29.444444444444443,85.0,0.48024034613985594,48.888888888888886,0.16902140067802154,32.0,0.3821370900066644,0.0010276704097273697,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4197596538601441,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 22:00:00+00:00,2012-06-21 22:00:00+00:00,30.666666666666668,17.0,1013.9,983.2000000000002,3.0,43.932525716826966,98488.56076943087,21.2947551430769,KEHO,72027763843,2012-06-21 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.4393252571682696,21.2947551430769,29.444444444444443,85.0,0.4894423852540868,48.888888888888886,0.17226007388131023,30.666666666666668,0.4393252571682696,0.00049219489192261,,,UNIDENTIFIED,,0.0,True,True,0.0,0.41055761474591324,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 23:00:00+00:00,2012-06-21 23:00:00+00:00,28.0,18.0,1014.2,983.6,2.0,54.583776611197585,98492.37711763666,21.09879471543192,KEHO,72027763843,2012-06-21 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5458377661119759,21.09879471543192,28.0,82.4,0.5458377661119759,47.44444444444444,0.18998808798078456,28.0,0.5458377661119759,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.35416223388802415,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-21 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-22 01:00:00+00:00,2012-06-22 01:00:00+00:00,26.0,18.0,1014.4000000000001,983.75,2.0,61.38851998965914,98492.5101914587,20.508833821126522,KEHO,72027763843,2012-06-21 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6138851998965914,20.508833821126522,26.0,78.8,0.6138851998965914,45.44444444444444,0.21035679268169408,26.0,0.6138851998965914,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.2861148001034086,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 02:00:00+00:00,2012-06-22 02:00:00+00:00,26.0,18.0,1014.9,984.2000000000002,3.0,61.38851998965914,98541.0573672234,20.50981011522891,KEHO,72027763843,2012-06-21 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6138851998965914,20.50981011522891,26.0,78.8,0.6138851998965914,45.44444444444444,0.21035679268169408,26.0,0.6138851998965914,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.2861148001034086,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 03:00:00+00:00,2012-06-22 03:00:00+00:00,25.333333333333332,18.0,1015.3333333333334,984.6999999999999,3.0,63.86516240805331,98576.63915557963,20.30983300332251,KEHO,72027763843,2012-06-21 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.638651624080533,20.30983300332251,25.333333333333332,77.6,0.638651624080533,44.77777777777777,0.21768956842794662,25.333333333333332,0.638651624080533,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.261348375919467,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 04:00:00+00:00,2012-06-22 04:00:00+00:00,25.0,18.0,1015.4666666666667,984.8000000000001,4.0,65.14551045571683,98586.326846712,20.210072104964873,KEHO,72027763843,2012-06-22 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6514551045571683,20.210072104964873,25.0,77.0,0.6514551045571683,44.44444444444444,0.22146456745852794,25.0,0.6514551045571683,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.24854489544283176,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 05:00:00+00:00,2012-06-22 05:00:00+00:00,24.0,18.0,1014.9,984.2000000000002,3.0,69.16319209999386,98521.50232586764,19.904867587427486,KEHO,72027763843,2012-06-22 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6916319209999385,19.904867587427464,24.0,75.2,0.6916319209999385,43.44444444444444,0.23324336028652634,24.0,0.6916319209999385,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.2083680790000615,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 06:00:00+00:00,2012-06-22 06:00:00+00:00,24.0,18.0,1014.3333333333334,983.6999999999999,3.0,69.16319209999386,98466.49311183869,19.90413546399626,KEHO,72027763843,2012-06-22 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6916319209999385,19.904135463996237,24.0,75.2,0.6916319209999385,43.44444444444444,0.23324336028652634,24.0,0.6916319209999385,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.2083680790000615,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 07:00:00+00:00,2012-06-22 07:00:00+00:00,23.666666666666668,18.333333333333332,1014.1,983.4666666666667,3.0,72.05606628969684,98440.56043410029,20.01158885859732,KEHO,72027763843,2012-06-22 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7205606628969685,20.01158885859732,23.666666666666668,74.6,0.7205606628969685,43.111111111111114,0.24234547839394247,23.666666666666668,0.7205606628969685,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.1794393371030315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 08:00:00+00:00,2012-06-22 08:00:00+00:00,22.333333333333332,18.0,1013.7666666666668,983.1,3.0,76.49408934802871,98395.00725186989,19.38821552473757,KEHO,72027763843,2012-06-22 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.7649408934802869,19.38821552473757,22.333333333333332,72.2,0.7649408934802869,41.77777777777777,0.25449072210991125,22.333333333333332,0.7649408934802869,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.1350591065197131,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 09:00:00+00:00,2012-06-22 09:00:00+00:00,21.666666666666668,18.0,1013.3000000000001,982.6999999999999,3.0,79.66788494390723,98343.07414843033,19.17899863836439,KEHO,72027763843,2012-06-22 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.7966788494390723,19.17899863836439,21.666666666666668,71.0,0.7966788494390723,41.111111111111114,0.2635982483376179,21.666666666666668,0.7966788494390723,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.10332115056092772,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 10:00:00+00:00,2012-06-22 10:00:00+00:00,21.0,18.0,1013.6333333333333,983.0,3.0,82.9903987771767,98368.75408968894,18.969111871272034,KEHO,72027763843,2012-06-22 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717667,18.969111871272034,21.0,69.8,0.8299039877717667,40.44444444444444,0.2730772912228323,21.0,0.8299039877717667,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 11:00:00+00:00,2012-06-22 11:00:00+00:00,21.666666666666668,18.666666666666668,1013.9,983.2000000000002,3.0,83.068721839891,98401.30551573425,19.6121914556595,KEHO,72027763843,2012-06-22 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.83068721839891,19.6121914556595,21.666666666666668,71.0,0.83068721839891,41.111111111111114,0.2748506450755813,21.666666666666668,0.83068721839891,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.06931278160109,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 12:00:00+00:00,2012-06-22 12:00:00+00:00,24.0,19.0,1013.9,983.2000000000002,3.0,73.63287364526842,98424.42724228711,20.538374141269863,KEHO,72027763843,2012-06-22 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7363287364526842,20.538374141269863,24.0,75.2,0.7363287364526842,43.44444444444444,0.2483167470313612,24.0,0.7363287364526842,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.16367126354731587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 13:00:00+00:00,2012-06-22 13:00:00+00:00,25.333333333333332,19.666666666666668,1013.9,983.2000000000002,3.0,70.87235449802098,98437.479750337,21.360539158162577,KEHO,72027763843,2012-06-22 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7087235449802098,21.360539158162577,25.333333333333332,77.6,0.7087235449802098,44.77777777777777,0.24157414907319114,25.333333333333332,0.7087235449802098,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.19127645501979018,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 14:00:00+00:00,2012-06-22 14:00:00+00:00,27.333333333333332,20.0,1013.9,983.2000000000002,3.0,64.29455901898663,98456.84450876855,22.144696663380035,KEHO,72027763843,2012-06-22 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6429455901898665,22.144696663380035,27.333333333333332,81.2,0.6429455901898665,46.77777777777777,0.22263224321970293,27.333333333333332,0.6429455901898665,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2570544098101335,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 15:00:00+00:00,2012-06-22 15:00:00+00:00,29.0,18.666666666666668,1014.1,983.4666666666667,3.0,53.70161776802224,98492.21339249566,21.78659299915053,KEHO,72027763843,2012-06-22 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5370161776802224,21.78659299915053,29.0,84.2,0.5370161776802224,48.44444444444444,0.18836267834649556,29.0,0.5370161776802224,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.36298382231977766,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 16:00:00+00:00,2012-06-22 16:00:00+00:00,31.0,17.0,1013.5,982.9,1.0,43.10411576643139,98452.83814305176,21.38988055168151,KEHO,72027763843,2012-06-22 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4310411576643139,21.38988055168151,29.444444444444443,85.0,0.4943829021207956,48.888888888888886,0.17399889713428474,31.0,0.4310411576643139,0.0006264347978068296,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4056170978792044,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 17:00:00+00:00,2012-06-22 17:00:00+00:00,31.0,17.0,1013.2,982.6,1.0,43.10411576643139,98423.69571439571,21.389026052997625,KEHO,72027763843,2012-06-22 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.43104115766431395,21.389026052997625,29.444444444444443,85.0,0.49437593216341685,48.888888888888886,0.173996444046017,31.0,0.43104115766431395,0.000626439067894188,,,UNIDENTIFIED,,0.0,True,True,0.0,0.40562406783658317,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-22 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-22 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-22 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-22 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-22 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-22 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-22 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-22 22:00:00+00:00,2012-06-22 22:00:00+00:00,21.5,18.0,1012.35,981.75,2.0,80.48427639812985,98249.21167446383,19.12628662265451,KEHO,72027763843,2012-06-22 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.5,70.7,0.8048427639812987,19.12628662265451,21.5,70.7,0.8048427639812987,40.94444444444444,0.26593253222405483,21.5,0.8048427639812987,0.0,,,UNIDENTIFIED,,0.0,True,True,7.944444444444443,0.0951572360187013,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
