timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-22 23:00:00+00:00,2012-06-22 23:00:00+00:00,22.0,19.5,1012.35,981.75,2.0,85.73573371041086,98254.19455208186,20.26524389407969,KEHO,72027763843,2012-06-22 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8573573371041086,20.26524389407969,22.0,71.6,0.8573573371041086,41.44444444444444,0.2844563253624335,22.0,0.8573573371041086,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.04264266289589147,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-22 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-23 01:00:00+00:00,2012-06-23 01:00:00+00:00,21.333333333333332,20.0,1013.5333333333333,982.9,3.0,92.11514427831229,98362.38831856128,20.40374969201035,KEHO,72027763843,2012-06-22 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.40374969201035,21.730158730158728,71.11428571428571,0.8990439259212782,41.174603174603156,0.29762402579452585,21.730158730158728,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285715,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 02:00:00+00:00,2012-06-23 02:00:00+00:00,21.333333333333332,20.0,1013.9,983.2000000000002,3.0,92.11514427831229,98397.97294894687,20.40374969201035,KEHO,72027763843,2012-06-22 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.40374969201035,21.730158730158728,71.11428571428571,0.8990439259212782,41.17460317460316,0.29762402579452585,21.730158730158728,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285715,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 03:00:00+00:00,2012-06-23 03:00:00+00:00,21.0,19.666666666666668,1013.7666666666668,983.1,3.0,92.09598379298126,98381.69351605479,20.07566047892037,KEHO,72027763843,2012-06-22 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.0,69.8,0.9209598379298125,20.075660478920348,21.3968253968254,70.51428571428572,0.898800852482108,40.841269841269835,0.2967240088852603,21.3968253968254,0.898800852482108,0.0,,,UNIDENTIFIED,,0.0,True,True,8.047619047619044,0.001199147517892074,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 04:00:00+00:00,2012-06-23 04:00:00+00:00,20.0,19.0,1013.9,983.2000000000002,4.0,93.97450936662143,98384.56803446003,19.31535549636162,KEHO,72027763843,2012-06-23 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662145,19.31535549636162,20.81018518518497,69.45833333333294,0.8938866439653943,40.25462962962431,0.2936657898551895,20.81018518518497,0.8938866439653943,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259473,0.006113356034605721,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 05:00:00+00:00,2012-06-23 05:00:00+00:00,20.0,19.333333333333332,1014.0,983.3333333333334,3.0,95.9465959012407,98394.27161154203,19.54095901368151,KEHO,72027763843,2012-06-23 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.9594659590124069,19.54095901368151,21.241134751760537,70.23404255316896,0.8887914768990822,40.68557919600903,0.2930408562552023,21.241134751760537,0.8887914768990822,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692683906,0.0112085231009178,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 06:00:00+00:00,2012-06-23 06:00:00+00:00,20.0,18.666666666666668,1013.5,982.9,3.0,92.03808774851429,98345.753726132,19.09073628967985,KEHO,72027763843,2012-06-23 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.09073628967985,20.396825396825403,68.71428571428572,0.8980665412974201,39.841269841269835,0.29402143633055505,20.396825396825403,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.04761904761904,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 07:00:00+00:00,2012-06-23 07:00:00+00:00,19.666666666666668,18.0,1013.5,982.9,3.0,90.11294017307786,98342.38503966722,18.542350570459526,KEHO,72027763843,2012-06-23 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.666666666666668,67.4,0.9011294017307786,18.542350570459526,20.06349206349206,68.1142857142857,0.8792261748913058,39.50793650793649,0.287049239135794,20.06349206349206,0.8792261748913058,0.0,,,UNIDENTIFIED,,0.0,True,True,9.380952380952383,0.02077382510869419,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 08:00:00+00:00,2012-06-23 08:00:00+00:00,19.0,18.0,1013.5,982.9,3.0,93.92977440102698,98335.62495353076,18.32714509794049,KEHO,72027763843,2012-06-23 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.93929774401027,18.32714509794049,19.810185185184974,67.65833333333295,0.8931144373865254,39.25462962962432,0.29096248224302884,19.810185185184974,0.8931144373865254,0.0,,,UNIDENTIFIED,,0.0,True,True,9.63425925925947,0.006885562613474616,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 09:00:00+00:00,2012-06-23 09:00:00+00:00,19.0,18.0,1013.5333333333333,982.9,3.0,93.92977440102698,98338.85914609625,18.32714509794047,KEHO,72027763843,2012-06-23 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.81018518518496,67.65833333333293,0.8931144373865253,39.25462962962431,0.2909624822430288,19.81018518518496,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259483,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 10:00:00+00:00,2012-06-23 10:00:00+00:00,19.0,18.0,1013.9,983.2000000000002,3.0,93.92977440102698,98374.43526431656,18.32714509794047,KEHO,72027763843,2012-06-23 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102697,18.32714509794047,19.810185185184967,67.65833333333293,0.8931144373865251,39.25462962962432,0.2909624822430287,19.810185185184967,0.8931144373865251,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259476,0.006885562613474949,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 11:00:00+00:00,2012-06-23 11:00:00+00:00,20.333333333333332,19.666666666666668,1014.2333333333332,983.5666666666666,3.0,95.95665221564403,98420.27687268329,19.871671143403415,KEHO,72027763843,2012-06-23 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.333333333333332,68.6,0.95956652215644,19.871671143403415,21.574468085093873,70.83404255316897,0.8890591473579594,41.01891252934236,0.293940048044366,21.574468085093873,0.8890591473579594,0.0,,,UNIDENTIFIED,,0.0,True,True,7.86997635935057,0.010940852642040588,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 12:00:00+00:00,2012-06-23 12:00:00+00:00,23.0,20.0,1014.8000000000001,984.1,3.0,83.22381284256232,98501.92069852505,20.89978850142105,KEHO,72027763843,2012-06-23 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.89978850142105,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 13:00:00+00:00,2012-06-23 13:00:00+00:00,24.666666666666668,19.666666666666668,1015.2333333333332,984.5666666666666,3.0,73.74613590496097,98560.4099351453,21.168741495157178,KEHO,72027763843,2012-06-23 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7374613590496097,21.168741495157178,24.666666666666668,76.4,0.7374613590496097,44.111111111111114,0.25003523111481724,24.666666666666668,0.7374613590496097,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.16253864095039028,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 14:00:00+00:00,2012-06-23 14:00:00+00:00,26.333333333333332,19.666666666666668,1015.4666666666667,984.8000000000001,3.0,66.7949235812853,98599.31346021693,21.650185295086978,KEHO,72027763843,2012-06-23 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6679492358128529,21.650185295086978,26.333333333333332,79.4,0.6679492358128529,45.77777777777777,0.2294852687201776,26.333333333333332,0.6679492358128529,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.2320507641871471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 15:00:00+00:00,2012-06-23 15:00:00+00:00,27.333333333333332,18.0,1015.6,984.9,3.0,56.7528359487834,98621.92650469014,20.90617328646702,KEHO,72027763843,2012-06-23 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.5675283594878339,20.90617328646702,27.333333333333332,81.2,0.5675283594878339,46.77777777777777,0.19651758047871878,27.333333333333332,0.5675283594878339,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.33247164051216616,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 16:00:00+00:00,2012-06-23 16:00:00+00:00,28.0,18.333333333333332,1015.3333333333334,984.6999999999999,3.0,55.73811501483331,98602.43893391221,21.30096693402113,KEHO,72027763843,2012-06-23 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5573811501483331,21.30096693402113,28.0,82.4,0.5573811501483331,47.44444444444444,0.19400595848746824,28.0,0.5573811501483331,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.3426188498516669,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 17:00:00+00:00,2012-06-23 17:00:00+00:00,29.0,18.0,1015.1,984.4666666666667,3.0,51.50307132317005,98589.33617465963,21.39136277160587,KEHO,72027763843,2012-06-23 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5150307132317005,21.39136277160587,29.0,84.2,0.5150307132317005,48.44444444444444,0.18065110253121122,29.0,0.5150307132317005,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.38496928676829956,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 18:00:00+00:00,2012-06-23 18:00:00+00:00,30.0,17.5,1014.9,984.2,2.0,47.109754120960154,98579.40463985562,21.388586086008623,KEHO,72027763843,2012-06-23 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.47109754120960157,21.388586086008623,29.444444444444443,85.0,0.49467550826635187,48.888888888888886,0.17410188036125943,30.0,0.47109754120960157,0.00022388571897781658,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.40532449173364815,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 19:00:00+00:00,2012-06-23 19:00:00+00:00,30.666666666666668,17.333333333333332,1014.8000000000001,984.1,3.0,44.868841902295735,98575.98527351656,21.484894501208224,KEHO,72027763843,2012-06-23 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.44868841902295736,21.484894501208224,29.444444444444443,85.0,0.49949557248302523,48.888888888888886,0.17579831010067762,30.666666666666668,0.44868841902295736,0.0004924261364177285,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4005044275169748,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-23 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-23 21:00:00+00:00,2012-06-23 21:00:00+00:00,31.0,18.0,1013.9,983.2,1.0,45.91183326611469,98491.69471459318,21.959090827317404,KEHO,72027763843,2012-06-23 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.459118332661147,21.959090827317404,29.444444444444443,85.0,0.5250615267072183,48.888888888888886,0.18479629085630714,31.0,0.459118332661147,0.0006273693352948639,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37493847329278174,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 22:00:00+00:00,2012-06-23 22:00:00+00:00,31.0,18.0,1014.1,983.4666666666667,3.0,45.91183326611469,98511.12300036388,21.959090827317404,KEHO,72027763843,2012-06-23 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.459118332661147,21.959090827317404,29.444444444444443,85.0,0.5250661733813642,48.888888888888886,0.1847979262611184,31.0,0.459118332661147,0.000627366299171218,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37493382661863583,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 23:00:00+00:00,2012-06-23 23:00:00+00:00,28.5,19.5,1014.75,984.05,2.0,58.2294266189713,98550.57413740185,22.157905962111435,KEHO,72027763843,2012-06-23 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.5,83.3,0.582294266189713,22.157905962111435,28.5,83.3,0.582294266189713,47.94444444444444,0.20346135911914193,28.5,0.582294266189713,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9444444444444429,0.317705733810287,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-23 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-24 01:00:00+00:00,2012-06-24 01:00:00+00:00,21.5,19.0,1016.45,985.7,2.0,85.68558469490999,98647.11928335928,19.781821969788005,KEHO,72027763843,2012-06-23 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.5,70.7,0.8568558469490997,19.781821969788005,21.5,70.7,0.8568558469490997,40.94444444444444,0.2831184615526417,21.5,0.8568558469490997,0.0,,,UNIDENTIFIED,,0.0,True,True,7.944444444444443,0.04314415305090036,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 02:00:00+00:00,2012-06-24 02:00:00+00:00,22.0,20.0,1016.8000000000001,986.1,3.0,88.4364161279818,98686.09178698754,20.604587984092852,KEHO,72027763843,2012-06-23 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.604587984092852,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 03:00:00+00:00,2012-06-24 03:00:00+00:00,21.0,19.666666666666668,1016.5,985.7666666666668,3.0,92.09598379298126,98646.95175655445,20.076311193120354,KEHO,72027763843,2012-06-23 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.0,69.8,0.9209598379298125,20.076311193120354,21.396825396825395,70.5142857142857,0.898800852482108,40.84126984126982,0.2967240088852603,21.396825396825395,0.898800852482108,0.0,,,UNIDENTIFIED,,0.0,True,True,8.047619047619047,0.001199147517892074,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 04:00:00+00:00,2012-06-24 04:00:00+00:00,21.0,19.0,1016.6999999999999,986.0,4.0,88.35366560432122,98666.3608961032,19.627209223805778,KEHO,72027763843,2012-06-24 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.883536656043212,19.627209223805778,21.0,69.8,0.883536656043212,40.44444444444444,0.2907249516611706,21.0,0.883536656043212,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956788057,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 05:00:00+00:00,2012-06-24 05:00:00+00:00,21.0,19.0,1017.0333333333333,986.3000000000001,3.0,88.35366560432122,98698.7094620178,19.627209223805778,KEHO,72027763843,2012-06-24 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8835366560432122,19.627209223805778,21.0,69.8,0.8835366560432122,40.44444444444444,0.2907249516611707,21.0,0.8835366560432122,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956787835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 06:00:00+00:00,2012-06-24 06:00:00+00:00,21.0,19.0,1017.0999999999999,986.35,2.0,88.35366560432122,98705.1791752007,19.627209223805778,KEHO,72027763843,2012-06-24 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8835366560432122,19.627209223805778,21.0,69.8,0.8835366560432122,40.44444444444444,0.2907249516611707,21.0,0.8835366560432122,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956787835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 07:00:00+00:00,2012-06-24 07:00:00+00:00,21.0,19.0,1016.4,985.6333333333333,3.0,88.35366560432122,98637.24718678006,19.627209223805778,KEHO,72027763843,2012-06-24 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8835366560432122,19.627209223805778,21.0,69.8,0.8835366560432122,40.44444444444444,0.2907249516611707,21.0,0.8835366560432122,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956787835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 08:00:00+00:00,2012-06-24 08:00:00+00:00,20.333333333333332,18.666666666666668,1016.2999999999998,985.5,3.0,90.16053669148432,98620.82431955963,19.19673028449619,KEHO,72027763843,2012-06-24 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.333333333333332,68.6,0.9016053669148434,19.19673028449619,20.730158730158738,69.31428571428573,0.8798017071890873,40.17460317460316,0.2888455840263511,20.730158730158738,0.8798017071890873,0.0,,,UNIDENTIFIED,,0.0,True,True,8.714285714285705,0.020198292810912677,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 09:00:00+00:00,2012-06-24 09:00:00+00:00,20.0,18.333333333333332,1016.2999999999998,985.5,3.0,90.13678067195194,98617.45388442816,18.86994765504413,KEHO,72027763843,2012-06-24 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9013678067195197,18.86994765504413,20.396825396825395,68.71428571428571,0.8795144362726155,39.84126984126983,0.28794759178172236,20.396825396825395,0.8795144362726155,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619047,0.020485563727384526,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 10:00:00+00:00,2012-06-24 10:00:00+00:00,20.0,18.333333333333332,1016.5,985.7666666666668,3.0,90.13678067195194,98636.86103859218,18.87076093488937,KEHO,72027763843,2012-06-24 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9013678067195197,18.87076093488937,20.396825396825392,68.71428571428571,0.8795144362726155,39.84126984126982,0.28794759178172236,20.396825396825392,0.8795144362726155,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619051,0.020485563727384526,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 11:00:00+00:00,2012-06-24 11:00:00+00:00,20.666666666666668,19.666666666666668,1016.6999999999999,986.0,3.0,94.00406150457935,98663.00418047718,19.974158775704375,KEHO,72027763843,2012-06-24 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.666666666666668,69.2,0.9400406150457935,19.974158775704375,21.47685185185165,70.65833333333296,0.8943970633970962,40.92129629629099,0.29546601825892216,21.47685185185165,0.8943970633970962,0.0,,,UNIDENTIFIED,,0.0,True,True,7.967592592592794,0.005602936602903785,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 12:00:00+00:00,2012-06-24 12:00:00+00:00,22.666666666666668,20.0,1016.9,986.2000000000002,3.0,84.92196832128572,98702.44511247824,20.803107215726346,KEHO,72027763843,2012-06-24 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8492196832128573,20.803107215726346,22.666666666666668,72.8,0.8492196832128573,42.111111111111114,0.28330246147064575,22.666666666666668,0.8492196832128573,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.050780316787142676,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 13:00:00+00:00,2012-06-24 13:00:00+00:00,24.333333333333332,20.333333333333332,1017.2999999999998,986.5,3.0,78.40209494461435,98757.76743872376,21.5141909556759,KEHO,72027763843,2012-06-24 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.7840209494461433,21.5141909556759,24.333333333333332,75.8,0.7840209494461433,43.77777777777777,0.2651110179636315,24.333333333333332,0.7840209494461433,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.11597905055385671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 14:00:00+00:00,2012-06-24 14:00:00+00:00,25.333333333333332,21.0,1017.1666666666666,986.4,3.0,76.95488074412887,98754.63374368062,22.244804322897934,KEHO,72027763843,2012-06-24 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7695488074412886,22.244804322897934,25.333333333333332,77.6,0.7695488074412886,44.77777777777777,0.26230693144688655,25.333333333333332,0.7695488074412886,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.1304511925587114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 15:00:00+00:00,2012-06-24 15:00:00+00:00,27.333333333333332,20.666666666666668,1016.6,985.8666666666667,3.0,66.99675842458474,98719.03356111461,22.579558614163513,KEHO,72027763843,2012-06-24 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6699675842458473,22.579558614163513,27.333333333333332,81.2,0.6699675842458473,46.77777777777777,0.2319891269821002,27.333333333333332,0.6699675842458473,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.23003241575415267,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 16:00:00+00:00,2012-06-24 16:00:00+00:00,28.0,19.666666666666668,1015.8000000000001,985.1,3.0,60.572628643965864,98647.75850531978,22.12325633104948,KEHO,72027763843,2012-06-24 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6057262864396586,22.12325633104948,28.0,82.4,0.6057262864396586,47.44444444444444,0.21083330275971326,28.0,0.6057262864396586,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2942737135603414,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 17:00:00+00:00,2012-06-24 17:00:00+00:00,29.0,19.333333333333332,1015.2333333333332,984.5666666666666,3.0,55.98212158981421,98602.28587894817,22.19562476701512,KEHO,72027763843,2012-06-24 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5598212158981422,22.19562476701512,29.0,84.2,0.5598212158981422,48.44444444444444,0.19636172615372843,29.0,0.5598212158981422,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.34017878410185787,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 18:00:00+00:00,2012-06-24 18:00:00+00:00,29.666666666666668,18.333333333333332,1014.4666666666667,983.8000000000001,3.0,50.606269248648296,98534.15792027133,21.777814654345214,KEHO,72027763843,2012-06-24 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.506062692486483,21.777814654345214,29.444444444444443,85.0,0.5158893076549234,48.888888888888886,0.18156811287416602,29.666666666666668,0.506062692486483,8.966992269155913e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38411069234507667,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 19:00:00+00:00,2012-06-24 19:00:00+00:00,31.0,18.666666666666668,1013.8666666666667,983.2333333333332,3.0,47.871702749829396,98488.45666696473,22.347812626566604,KEHO,72027763843,2012-06-24 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.478717027498294,22.347812626566604,29.444444444444443,85.0,0.5464688416534459,48.888888888888886,0.19233063149646906,31.0,0.478717027498294,0.0006280276303170084,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35353115834655413,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 20:00:00+00:00,2012-06-24 20:00:00+00:00,30.666666666666668,18.666666666666668,1013.3000000000001,982.6999999999999,3.0,48.79174006402068,98430.27776670706,22.253651864931264,KEHO,72027763843,2012-06-24 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.4879174006402068,22.253651864931264,29.444444444444443,85.0,0.5415193201440973,48.888888888888886,0.19058863904431372,30.666666666666668,0.4879174006402068,0.0004934580086763118,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3584806798559027,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 21:00:00+00:00,2012-06-24 21:00:00+00:00,30.333333333333332,19.666666666666668,1013.2000000000002,982.6,3.0,52.92885500293922,98417.42537178959,22.76491329821792,KEHO,72027763843,2012-06-24 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.5292885500293922,22.76491329821792,29.444444444444443,85.0,0.5702091101303697,48.888888888888886,0.20068605907079742,30.333333333333332,0.5292885500293922,0.0003594720215486756,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32979088986963034,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 22:00:00+00:00,2012-06-24 22:00:00+00:00,30.0,18.0,1013.05,982.4000000000001,2.0,48.61692510697891,98399.71018859567,21.67344964991076,KEHO,72027763843,2012-06-24 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.4861692510697891,21.67344964991076,29.444444444444443,85.0,0.510216619807932,48.888888888888886,0.17957160080845871,30.0,0.4861692510697891,0.00022406593740919266,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38978338019206804,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 23:00:00+00:00,2012-06-24 23:00:00+00:00,27.0,18.0,1013.5,982.9,1.0,57.873653251263804,98414.79315080117,20.804170259499116,KEHO,72027763843,2012-06-24 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.578736532512638,20.804170259499116,27.0,80.6,0.578736532512638,46.44444444444444,0.1998777571532239,27.0,0.578736532512638,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.321263467487362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-24 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-25 01:00:00+00:00,2012-06-25 01:00:00+00:00,22.0,19.666666666666668,1014.9,984.2000000000002,3.0,86.6278071123836,98501.68622601658,20.378600442086956,KEHO,72027763843,2012-06-24 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8662780711238359,20.378600442086956,22.0,71.6,0.8662780711238359,41.44444444444444,0.28741607051065654,22.0,0.8662780711238359,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.0337219288761641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 02:00:00+00:00,2012-06-25 02:00:00+00:00,21.0,19.333333333333332,1015.1,984.4666666666667,3.0,90.20779685115508,98511.08777971315,19.850291891576973,KEHO,72027763843,2012-06-24 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.0,69.8,0.9020779685115505,19.850291891576973,21.396825396825406,70.51428571428573,0.8803732950245123,40.841269841269835,0.2906404602240844,21.396825396825406,0.8803732950245123,0.0,,,UNIDENTIFIED,,0.0,True,True,8.047619047619037,0.019626704975487685,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 03:00:00+00:00,2012-06-25 03:00:00+00:00,20.666666666666668,20.0,1014.9,984.2000000000002,3.0,95.96667141942417,98488.32786738103,20.20303349206768,KEHO,72027763843,2012-06-24 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.666666666666668,69.2,0.9596667141942418,20.20303349206768,21.90780141842722,71.434042553169,0.8893259217978042,41.3522458626757,0.2948388450844386,21.90780141842722,0.8893259217978042,0.0,,,UNIDENTIFIED,,0.0,True,True,7.536643026017224,0.010674078202195791,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 04:00:00+00:00,2012-06-25 04:00:00+00:00,21.0,20.0,1014.3333333333334,983.6666666666666,4.0,94.01875700103768,98436.68607810959,20.303559305198018,KEHO,72027763843,2012-06-25 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 05:00:00+00:00,2012-06-25 05:00:00+00:00,20.333333333333332,20.0,1013.8666666666667,983.2333333333332,3.0,97.9600281764217,98384.69587404396,20.10135898792431,KEHO,72027763843,2012-06-25 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.10135898792431,22.024154589145038,71.64347826046107,0.8830260623611274,41.46859903097969,0.2930310524185388,22.024154589145038,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299405,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 06:00:00+00:00,2012-06-25 06:00:00+00:00,20.0,20.0,1013.1,982.4666666666667,3.0,100.0,98306.93941780398,20.0,KEHO,72027763843,2012-06-25 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164457,71.10483871129603,0.8992980974473808,41.56137993955556,0.2915976884769623,21.724910395164457,0.8992980974473808,0.0,,,UNIDENTIFIED,,0.0,True,True,7.719534049279986,0.0007019025526192602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 07:00:00+00:00,2012-06-25 07:00:00+00:00,20.0,18.666666666666668,1012.6333333333333,982.0,3.0,92.03808774851429,98261.65605808794,19.09073628967985,KEHO,72027763843,2012-06-25 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.09073628967985,20.396825396825395,68.71428571428571,0.8980665412974201,39.841269841269835,0.29402143633055505,20.396825396825395,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619047,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 08:00:00+00:00,2012-06-25 08:00:00+00:00,19.666666666666668,18.333333333333332,1012.3000000000001,981.6999999999999,3.0,92.01864978066432,98225.94610326111,18.762643180260078,KEHO,72027763843,2012-06-25 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.666666666666668,67.4,0.9201864978066429,18.762643180260078,20.063492063492067,68.11428571428573,0.8978200612467353,39.507936507936506,0.2931197601044893,20.063492063492067,0.8978200612467353,0.0,,,UNIDENTIFIED,,0.0,True,True,9.380952380952376,0.0021799387532647208,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 09:00:00+00:00,2012-06-25 09:00:00+00:00,19.0,18.0,1012.5,981.9,3.0,93.92977440102698,98238.59917656625,18.32714509794047,KEHO,72027763843,2012-06-25 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.810185185184963,67.65833333333293,0.8931144373865253,39.25462962962432,0.2909624822430288,19.810185185184963,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.63425925925948,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 10:00:00+00:00,2012-06-25 10:00:00+00:00,19.333333333333332,18.0,1012.7666666666668,982.1,3.0,91.99914161977898,98267.85410576378,18.43454910599742,KEHO,72027763843,2012-06-25 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.333333333333332,66.8,0.9199914161977897,18.43454910599742,19.73015873015874,67.51428571428573,0.8975727199660002,39.17460317460317,0.29221768558632427,19.73015873015874,0.8975727199660002,0.0,,,UNIDENTIFIED,,0.0,True,True,9.714285714285701,0.0024272800339998346,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 11:00:00+00:00,2012-06-25 11:00:00+00:00,20.0,19.666666666666668,1012.5,981.9,3.0,97.9549046707401,98248.71795531193,19.769336410976322,KEHO,72027763843,2012-06-25 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,0.979549046707401,19.769336410976322,21.690821255811706,71.04347826046107,0.882744334327534,41.13526569764636,0.29213316816378404,21.690821255811706,0.882744334327534,0.0,,,UNIDENTIFIED,,0.0,True,True,7.753623188632737,0.01725566567246606,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 12:00:00+00:00,2012-06-25 12:00:00+00:00,21.0,20.0,1012.5,981.9,2.0,94.01875700103768,98258.76896557932,20.303559305198018,KEHO,72027763843,2012-06-25 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.810185185184967,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184967,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
