timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-25 13:00:00+00:00,2012-06-25 13:00:00+00:00,22.0,21.0,1012.5,981.9,1.0,94.0625242758801,98268.75288584272,21.29175639706216,KEHO,72027763843,2012-06-25 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.29175639706216,22.810185185184974,73.05833333333295,0.895407513880737,42.25462962962432,0.29906149363188217,22.810185185184974,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 14:00:00+00:00,2012-06-25 14:00:00+00:00,25.0,21.0,1011.5,980.9,2.0,78.49764721655077,98201.22400746704,22.146431204918898,KEHO,72027763843,2012-06-25 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.146431204918898,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 15:00:00+00:00,2012-06-25 15:00:00+00:00,26.5,21.0,1011.35,980.75,2.0,71.81785488682468,98201.20403301538,22.56283826399128,KEHO,72027763843,2012-06-25 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.7181785488682466,22.56283826399128,26.5,79.7,0.7181785488682466,45.94444444444444,0.2470661809450866,26.5,0.7181785488682466,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.1818214511317534,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 16:00:00+00:00,2012-06-25 16:00:00+00:00,27.5,20.5,1010.85,980.25,2.0,65.66796564577267,98162.26543770617,22.509388217574376,KEHO,72027763843,2012-06-25 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6566796564577266,22.509388217574376,27.5,81.5,0.6566796564577266,46.94444444444444,0.22768325211439536,27.5,0.6566796564577266,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.2433203435422734,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 17:00:00+00:00,2012-06-25 17:00:00+00:00,29.0,20.0,1010.3000000000001,979.6999999999999,3.0,58.34716809279765,98123.14682027252,22.601431198925205,KEHO,72027763843,2012-06-25 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5834716809279766,22.601431198925205,29.0,84.2,0.5834716809279766,48.44444444444444,0.20465731411236998,29.0,0.5834716809279766,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.3165283190720234,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 18:00:00+00:00,2012-06-25 18:00:00+00:00,29.0,19.5,1009.3,978.75,2.0,56.56535492258467,98026.02403810853,22.28735340028824,KEHO,72027763843,2012-06-25 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5656535492258467,22.28735340028824,29.0,84.2,0.5656535492258467,48.44444444444444,0.19840746326980865,29.0,0.5656535492258467,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.33434645077415337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 19:00:00+00:00,2012-06-25 19:00:00+00:00,30.0,19.0,1008.3,977.8,2.0,51.75880110114196,97938.33254346874,22.256709236970547,KEHO,72027763843,2012-06-25 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5175880110114197,22.256709236970547,29.444444444444443,85.0,0.5426064815383559,48.888888888888886,0.19097126733262323,30.0,0.5175880110114197,0.00022444979841609002,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35739351846164413,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-25 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-25 21:00:00+00:00,2012-06-25 21:00:00+00:00,30.0,19.0,1007.5,977.0,1.0,51.75880110114196,97860.62683481579,22.254694940652396,KEHO,72027763843,2012-06-25 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5175880110114195,22.254694940652396,29.444444444444443,85.0,0.5425998398034617,48.888888888888886,0.1909689297628131,30.0,0.5175880110114195,0.00022445448710508957,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3574001601965383,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 22:00:00+00:00,2012-06-25 22:00:00+00:00,30.0,18.5,1007.5,977.0,2.0,50.16627383878929,97860.62683481579,21.954848193845322,KEHO,72027763843,2012-06-25 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5016627383878929,21.954848193845322,29.444444444444443,85.0,0.5261623555702648,48.888888888888886,0.18518372943333322,30.0,0.5016627383878929,0.00022427278710854433,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3738376444297352,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 23:00:00+00:00,2012-06-25 23:00:00+00:00,29.5,19.0,1007.5,977.0,2.0,53.27016652074481,97855.92260348069,22.115991314480674,KEHO,72027763843,2012-06-25 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.5,85.1,0.5327016652074481,22.115991314480674,29.444444444444443,85.0,0.5352305826986312,48.888888888888886,0.1883753072822642,29.5,0.5327016652074481,2.2445492231928238e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3647694173013688,1.0,EXPLICIT_ARGUMENT,OA 85.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-26 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-25 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-26 01:00:00+00:00,2012-06-26 01:00:00+00:00,25.5,20.5,1007.65,977.15,2.0,73.88675978058711,97832.29350030667,21.947984171875966,KEHO,72027763843,2012-06-25 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.7388675978058711,21.947984171875966,25.5,77.9,0.7388675978058711,44.94444444444444,0.25218290736868354,25.5,0.7388675978058711,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.16113240219412894,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 02:00:00+00:00,2012-06-26 02:00:00+00:00,24.0,20.0,1008.1,977.6,2.0,78.3540921272656,97861.39175752012,21.187815118382048,KEHO,72027763843,2012-06-25 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.187815118382048,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 03:00:00+00:00,2012-06-26 03:00:00+00:00,23.0,20.0,1008.1,977.6,1.0,83.22381284256232,97851.58283029473,20.89612768305156,KEHO,72027763843,2012-06-25 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.89612768305156,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 04:00:00+00:00,2012-06-26 04:00:00+00:00,23.333333333333332,20.0,1008.3666666666667,977.8666666666667,4.0,81.56373805333678,97880.74467646111,20.994018461302755,KEHO,72027763843,2012-06-26 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8156373805333678,20.994018461302755,23.333333333333332,74.0,0.8156373805333678,42.77777777777777,0.27358201758205364,23.333333333333332,0.8156373805333678,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.08436261946663226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 05:00:00+00:00,2012-06-26 05:00:00+00:00,21.666666666666668,20.0,1009.0,978.5,3.0,90.25472374748674,97925.74934941893,20.50222168912886,KEHO,72027763843,2012-06-26 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9025472374748675,20.50222168912886,22.063492063492067,71.71428571428572,0.8809409729611387,41.507936507936506,0.2924338139969852,22.063492063492067,0.8809409729611387,0.0,,,UNIDENTIFIED,,0.0,True,True,7.380952380952376,0.01905902703886131,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-26 06:00:00+00:00,2012-06-26 06:00:00+00:00,22.333333333333332,16.333333333333332,1009.8333333333334,979.2666666666668,3.0,68.83891021611281,98013.24251785086,18.34954618402807,KEHO,72027763843,2012-06-26 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.6883891021611279,18.34954618402807,22.333333333333332,72.2,0.6883891021611279,41.77777777777777,0.2290224528388266,22.333333333333332,0.6883891021611279,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.2116108978388721,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 07:00:00+00:00,2012-06-26 07:00:00+00:00,21.666666666666668,13.666666666666666,1010.4,979.8000000000001,3.0,60.392405763496285,98061.62253979473,16.581281827205395,KEHO,72027763843,2012-06-26 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.6039240576349629,16.581281827205395,21.666666666666668,71.0,0.6039240576349629,41.111111111111114,0.19982120001504758,21.666666666666668,0.6039240576349629,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.2960759423650371,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 08:00:00+00:00,2012-06-26 08:00:00+00:00,20.333333333333332,13.0,1010.5,979.9,3.0,62.76131378034025,98057.99761380992,15.744670505771898,KEHO,72027763843,2012-06-26 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.6276131378034024,15.744670505771898,20.333333333333332,68.6,0.6276131378034024,39.77777777777777,0.20536737994563745,20.333333333333332,0.6276131378034024,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.2723868621965976,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 09:00:00+00:00,2012-06-26 09:00:00+00:00,19.0,12.0,1010.6,980.0333333333333,3.0,63.847544203512655,98054.25020033368,14.716021001022357,KEHO,72027763843,2012-06-26 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.6384754420351265,14.716021001022357,19.0,66.2,0.6384754420351265,38.44444444444444,0.2065836959623123,19.0,0.6384754420351265,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.2615245579648735,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 10:00:00+00:00,2012-06-26 10:00:00+00:00,18.0,10.5,1011.0,980.45,2.0,61.544076807039396,98082.88836844228,13.548609679459911,KEHO,72027763843,2012-06-26 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.6154407680703942,13.548609679459911,18.0,64.4,0.6154407680703942,37.44444444444444,0.19743639072217842,18.0,0.6154407680703942,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.28455923192960586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 11:00:00+00:00,2012-06-26 11:00:00+00:00,18.666666666666668,10.666666666666666,1011.8666666666667,981.2666666666668,3.0,59.68321123538504,98173.76353263359,13.891989830175376,KEHO,72027763843,2012-06-26 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.666666666666668,65.6,0.5968321123538504,13.891989830175376,18.666666666666668,65.6,0.5968321123538504,38.111111111111114,0.1925623587909071,18.666666666666668,0.5968321123538504,0.0,,,UNIDENTIFIED,,0.0,True,True,10.777777777777775,0.30316788764614966,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 12:00:00+00:00,2012-06-26 12:00:00+00:00,20.666666666666668,10.666666666666666,1012.4,981.8000000000001,3.0,52.71572705681148,98245.72187696969,14.644952100780355,KEHO,72027763843,2012-06-26 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.5271572705681148,14.644952100780355,20.666666666666668,69.2,0.5271572705681148,40.111111111111114,0.17297800962177917,20.666666666666668,0.5271572705681148,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.37284272943188523,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 13:00:00+00:00,2012-06-26 13:00:00+00:00,21.5,9.0,1012.9,982.2,2.0,44.79494256827319,98302.58952443762,14.158205211824242,KEHO,72027763843,2012-06-26 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.5,70.7,0.4479494256827319,14.158205211824242,21.5,70.7,0.4479494256827319,40.94444444444444,0.148009437881817,21.5,0.4479494256827319,0.0,,,UNIDENTIFIED,,0.0,True,True,7.944444444444443,0.45205057431726814,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 14:00:00+00:00,2012-06-26 14:00:00+00:00,22.666666666666668,10.0,1012.6333333333333,982.0,3.0,44.619127865536356,98288.31350417859,15.057842269191454,KEHO,72027763843,2012-06-26 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.4461912786553636,15.057842269191454,22.666666666666668,72.8,0.4461912786553636,42.111111111111114,0.14885086866046568,22.666666666666668,0.4461912786553636,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.4538087213446364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 15:00:00+00:00,2012-06-26 15:00:00+00:00,24.0,11.0,1012.6333333333333,982.0,3.0,44.00507855867109,98301.46546975178,16.016397450008085,KEHO,72027763843,2012-06-26 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.4400507855867108,16.016397450008085,24.0,75.2,0.4400507855867108,43.44444444444444,0.14840107983821538,24.0,0.4400507855867108,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.45994921441328923,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 16:00:00+00:00,2012-06-26 16:00:00+00:00,24.666666666666668,10.333333333333334,1012.3000000000001,981.6999999999999,3.0,40.44698817706423,98275.63743377312,15.933206052969965,KEHO,72027763843,2012-06-26 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.4044698817706423,15.933206052969965,24.666666666666668,76.4,0.4044698817706423,44.111111111111114,0.13713494154844544,24.666666666666668,0.4044698817706423,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.4955301182293577,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 17:00:00+00:00,2012-06-26 17:00:00+00:00,26.0,8.333333333333334,1011.6333333333333,981.0333333333333,3.0,32.661014897377676,98223.88248556058,15.517050114612065,KEHO,72027763843,2012-06-26 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.32661014897377677,15.517050114612065,26.0,78.8,0.32661014897377677,45.44444444444444,0.11191777128197135,26.0,0.32661014897377677,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.5733898510262232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 18:00:00+00:00,2012-06-26 18:00:00+00:00,26.0,6.666666666666667,1011.5,980.9,3.0,29.149681239106894,98210.93657202333,14.839487659146297,KEHO,72027763843,2012-06-26 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.29149681239106895,14.839487659146297,26.0,78.8,0.29149681239106895,45.44444444444444,0.0998856700598936,26.0,0.29149681239106895,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.6085031876089311,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 19:00:00+00:00,2012-06-26 19:00:00+00:00,26.666666666666668,7.666666666666667,1011.0666666666666,980.5,3.0,30.009461233431338,98175.299172373,15.478747179642713,KEHO,72027763843,2012-06-26 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.30009461233431334,15.478747179642713,26.666666666666668,80.0,0.30009461233431334,46.111111111111114,0.10337311705060556,26.666666666666668,0.30009461233431334,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.5999053876656867,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 20:00:00+00:00,2012-06-26 20:00:00+00:00,27.0,7.0,1010.5,979.9,3.0,28.116379617476845,98123.48147891917,15.330049925645309,KEHO,72027763843,2012-06-26 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.2811637961747685,15.330049925645309,27.0,80.6,0.2811637961747685,46.44444444444444,0.09710530753624354,27.0,0.2811637961747685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.6188362038252315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 21:00:00+00:00,2012-06-26 21:00:00+00:00,26.666666666666668,7.666666666666667,1010.6999999999999,980.1666666666666,3.0,30.009461233431338,98139.69557581174,15.477008980390478,KEHO,72027763843,2012-06-26 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.30009461233431334,15.477008980390478,26.666666666666668,80.0,0.30009461233431334,46.111111111111114,0.10337311705060556,26.666666666666668,0.30009461233431334,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.5999053876656867,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 22:00:00+00:00,2012-06-26 22:00:00+00:00,26.0,8.0,1010.8,980.3,2.0,31.930298108140192,98142.97052595273,15.374286832615706,KEHO,72027763843,2012-06-26 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.319302981081402,15.374286832615706,26.0,78.8,0.319302981081402,45.44444444444444,0.10941386273085212,26.0,0.319302981081402,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.580697018918598,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 23:00:00+00:00,2012-06-26 23:00:00+00:00,25.333333333333332,8.333333333333334,1010.7999999999998,980.2999999999998,3.0,33.97868235273049,98136.50708318436,15.273821378446833,KEHO,72027763843,2012-06-26 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.3397868235273049,15.273821378446833,25.333333333333332,77.6,0.3397868235273049,44.77777777777777,0.11581908537014009,25.333333333333332,0.3397868235273049,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.5602131764726952,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 00:00:00+00:00,2012-06-27 00:00:00+00:00,24.0,10.0,1010.8,980.3,1.0,41.16827865067493,98123.49448318752,15.535830064670307,KEHO,72027763843,2012-06-26 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.4116827865067493,15.535830064670307,24.0,75.2,0.4116827865067493,43.44444444444444,0.138834362008811,24.0,0.4116827865067493,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.48831721349325075,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 01:00:00+00:00,2012-06-27 01:00:00+00:00,21.0,8.333333333333334,1011.6333333333333,981.0333333333333,3.0,44.15403158859788,98174.66269420137,13.659537494413422,KEHO,72027763843,2012-06-26 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.4415403158859788,13.659537494413422,21.0,69.8,0.4415403158859788,40.44444444444444,0.14528744915607786,21.0,0.4415403158859788,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.4584596841140212,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 02:00:00+00:00,2012-06-27 02:00:00+00:00,19.666666666666668,10.0,1012.4,981.8000000000001,3.0,53.638279530438226,98235.64934796162,13.938072498778396,KEHO,72027763843,2012-06-26 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.5363827953043822,13.938072498778396,19.666666666666668,67.4,0.5363827953043822,39.111111111111114,0.17453359284518558,19.666666666666668,0.5363827953043822,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.36361720469561787,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 03:00:00+00:00,2012-06-27 03:00:00+00:00,17.0,11.0,1013.0,982.3333333333334,3.0,67.76940390278297,98266.6583465595,13.426563859568201,KEHO,72027763843,2012-06-26 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.6776940390278297,13.426563859568201,17.0,62.6,0.6776940390278297,36.44444444444444,0.21553826335342152,17.0,0.6776940390278297,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.22230596097217037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 04:00:00+00:00,2012-06-27 04:00:00+00:00,16.333333333333332,11.666666666666666,1013.2000000000002,982.6,3.0,73.8905353015635,98279.17835079976,13.530120181245596,KEHO,72027763843,2012-06-27 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.738905353015635,13.530120181245596,16.333333333333332,61.4,0.738905353015635,35.77777777777777,0.2336454183263,16.333333333333332,0.738905353015635,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.16109464698436504,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 05:00:00+00:00,2012-06-27 05:00:00+00:00,16.0,11.333333333333334,1013.4,982.8000000000001,3.0,73.83245144568345,98295.12515437038,13.217918089360719,KEHO,72027763843,2012-06-27 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.7383245144568347,13.217918089360719,16.0,60.8,0.7383245144568347,35.44444444444444,0.2327812122918463,16.0,0.7383245144568347,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.16167548554316535,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 06:00:00+00:00,2012-06-27 06:00:00+00:00,15.0,11.0,1013.2000000000002,982.6,3.0,76.99857740749144,98265.32206571856,12.640125483737304,KEHO,72027763843,2012-06-27 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.7699857740749145,12.640125483737304,15.0,59.0,0.7699857740749145,34.44444444444444,0.24063172292674984,15.0,0.7699857740749145,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.1300142259250855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 07:00:00+00:00,2012-06-27 07:00:00+00:00,14.333333333333334,11.0,1013.2000000000002,982.6,3.0,80.38170564269919,98258.34646402822,12.373333231737448,KEHO,72027763843,2012-06-27 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.333333333333334,57.8,0.8038170564269917,12.373333231737448,14.333333333333334,57.8,0.8038170564269917,33.77777777777778,0.2497186950125225,14.333333333333334,0.8038170564269917,0.0,,,UNIDENTIFIED,,0.0,True,True,15.111111111111109,0.09618294357300827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 08:00:00+00:00,2012-06-27 08:00:00+00:00,13.666666666666666,11.0,1013.5,982.9,3.0,83.93222355195562,98280.43032854752,12.103914782198665,KEHO,72027763843,2012-06-27 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,13.666666666666666,56.6,0.8393222355195562,12.103914782198665,13.666666666666666,56.6,0.8393222355195562,33.11111111111111,0.2591957508092986,13.666666666666666,0.8393222355195562,0.0,,,UNIDENTIFIED,,0.0,True,True,15.777777777777777,0.06067776448044382,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 09:00:00+00:00,2012-06-27 09:00:00+00:00,13.0,11.0,1013.8666666666667,983.2333333333332,3.0,87.65929893866783,98308.94216683356,11.832114990800635,KEHO,72027763843,2012-06-27 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,13.0,55.4,0.8765929893866784,11.832114990800635,13.0,55.4,0.8765929893866784,32.44444444444444,0.2690815596029099,13.0,0.8765929893866784,0.0,,,UNIDENTIFIED,,0.0,True,True,16.444444444444443,0.02340701061332162,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 10:00:00+00:00,2012-06-27 10:00:00+00:00,12.666666666666666,11.0,1014.6999999999999,984.0,3.0,89.59205979832309,98386.20861447598,11.695068441185317,KEHO,72027763843,2012-06-27 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.666666666666666,54.8,0.8959205979832308,11.695068441185317,12.666666666666666,54.8,0.8959205979832308,32.11111111111111,0.2741838477020951,12.666666666666666,0.8959205979832308,0.0,,,UNIDENTIFIED,,0.0,True,True,16.77777777777778,0.004079402016769262,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 11:00:00+00:00,2012-06-27 11:00:00+00:00,14.666666666666666,11.333333333333334,1015.2333333333332,984.5666666666666,3.0,80.42739732319441,98459.03432515149,12.69279778659619,KEHO,72027763843,2012-06-27 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.666666666666666,58.4,0.804273973231944,12.69279778659619,14.666666666666666,58.4,0.804273973231944,34.11111111111111,0.2506041783773992,14.666666666666666,0.804273973231944,0.0,,,UNIDENTIFIED,,0.0,True,True,14.777777777777777,0.09572602676805597,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 12:00:00+00:00,2012-06-27 12:00:00+00:00,18.333333333333332,10.666666666666666,1015.8000000000001,985.1,3.0,60.942143616016565,98551.97828940194,13.770766765351846,KEHO,72027763843,2012-06-27 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.6094214361601658,13.770766765351846,18.333333333333332,65.0,0.6094214361601658,37.77777777777777,0.1960649575766795,18.333333333333332,0.6094214361601658,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.29057856383983427,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 13:00:00+00:00,2012-06-27 13:00:00+00:00,21.333333333333332,10.0,1016.4,985.6333333333333,3.0,48.39851786473663,98640.5954288486,14.575688726182335,KEHO,72027763843,2012-06-27 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.48398517864736645,14.575688726182335,21.333333333333332,70.4,0.48398517864736645,40.77777777777777,0.15969548466605338,21.333333333333332,0.48398517864736645,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.41601482135263357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 14:00:00+00:00,2012-06-27 14:00:00+00:00,23.333333333333332,8.333333333333334,1016.8000000000001,986.1,3.0,38.30478067744935,98699.35657038674,14.559117897504628,KEHO,72027763843,2012-06-27 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.38304780677449346,14.559117897504628,23.333333333333332,74.0,0.38304780677449346,42.77777777777777,0.12848233088485747,23.333333333333332,0.38304780677449346,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.5169521932255066,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 15:00:00+00:00,2012-06-27 15:00:00+00:00,25.0,7.0,1017.2999999999998,986.5,3.0,31.649218589933113,98764.31555392605,14.624443048130814,KEHO,72027763843,2012-06-27 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.3164921858993311,14.624443048130814,25.0,77.0,0.3164921858993311,44.44444444444444,0.10759268683886486,25.0,0.3164921858993311,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.5835078141006689,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 16:00:00+00:00,2012-06-27 16:00:00+00:00,25.333333333333332,7.0,1017.2999999999998,986.5,3.0,31.027195445924722,98767.57880463342,14.748114684174762,KEHO,72027763843,2012-06-27 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.31027195445924716,14.748114684174762,25.333333333333332,77.6,0.31027195445924716,44.77777777777777,0.10575870367318123,25.333333333333332,0.31027195445924716,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.5897280455407529,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 17:00:00+00:00,2012-06-27 17:00:00+00:00,26.0,7.666666666666667,1016.8000000000001,986.1,3.0,31.21405131756158,98725.53663512933,15.2603917754887,KEHO,72027763843,2012-06-27 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.3121405131756158,15.2603917754887,26.0,78.8,0.3121405131756158,45.44444444444444,0.10695953775836452,26.0,0.3121405131756158,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.5878594868243843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 18:00:00+00:00,2012-06-27 18:00:00+00:00,27.0,7.333333333333333,1016.4,985.6333333333333,3.0,28.76502836193137,98696.39443362043,15.486621047572644,KEHO,72027763843,2012-06-27 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.2876502836193137,15.486621047572644,27.0,80.6,0.2876502836193137,46.44444444444444,0.09934554033542306,27.0,0.2876502836193137,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.6123497163806864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 19:00:00+00:00,2012-06-27 19:00:00+00:00,27.666666666666668,6.666666666666667,1015.9,985.2000000000002,3.0,26.427848087479255,98654.26773187272,15.465422594634383,KEHO,72027763843,2012-06-27 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.26427848087479255,15.465422594634383,27.666666666666668,81.8,0.26427848087479255,47.111111111111114,0.09174914878141499,27.666666666666668,0.26427848087479255,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.6357215191252075,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 20:00:00+00:00,2012-06-27 20:00:00+00:00,28.0,7.0,1015.6999999999999,985.0,3.0,26.51808029973417,98638.04716858958,15.71191224124147,KEHO,72027763843,2012-06-27 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.2651808029973417,15.71191224124147,28.0,82.4,0.2651808029973417,47.44444444444444,0.09230067404375718,28.0,0.2651808029973417,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.6348191970026583,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 21:00:00+00:00,2012-06-27 21:00:00+00:00,28.666666666666668,7.0,1015.6,984.9,3.0,25.509452897064378,98634.7172583685,15.949006967505287,KEHO,72027763843,2012-06-27 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.2550945289706438,15.949006967505287,28.666666666666668,83.6,0.2550945289706438,48.111111111111114,0.08924780471073923,28.666666666666668,0.2550945289706438,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.6449054710293562,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 22:00:00+00:00,2012-06-27 22:00:00+00:00,28.0,7.0,1015.0,984.3333333333334,3.0,26.51808029973417,98570.06781147822,15.70935055519404,KEHO,72027763843,2012-06-27 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.2651808029973417,15.70935055519404,28.0,82.4,0.2651808029973417,47.44444444444444,0.09230067404375718,28.0,0.2651808029973417,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.6348191970026583,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 23:00:00+00:00,2012-06-27 23:00:00+00:00,27.666666666666668,8.0,1015.2000000000002,984.6,3.0,28.948826605271975,98586.2905811568,15.98760664947422,KEHO,72027763843,2012-06-27 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.28948826605271977,15.98760664947422,27.666666666666668,81.8,0.28948826605271977,47.111111111111114,0.10050119065550528,27.666666666666668,0.28948826605271977,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.6105117339472803,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 00:00:00+00:00,2012-06-28 00:00:00+00:00,26.0,10.0,1015.2,984.6,1.0,36.540530015343805,98570.18567268224,16.259185863461575,KEHO,72027763843,2012-06-27 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.36540530015343803,16.259185863461575,26.0,78.8,0.36540530015343803,45.44444444444444,0.12521150042730614,26.0,0.36540530015343803,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.534594699846562,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 01:00:00+00:00,2012-06-28 01:00:00+00:00,24.0,10.0,1015.9,985.2,1.0,41.16827865067493,98618.57740944815,15.551198507585113,KEHO,72027763843,2012-06-27 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.4116827865067494,15.551198507585113,24.0,75.2,0.4116827865067494,43.44444444444444,0.13883436200881102,24.0,0.4116827865067494,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.48831721349325063,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 02:00:00+00:00,2012-06-28 02:00:00+00:00,22.5,12.0,1016.5999999999999,985.85,2.0,51.471733696046485,98671.66779956587,15.994989104237309,KEHO,72027763843,2012-06-27 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.5147173369604648,15.994989104237309,22.5,72.5,0.5147173369604648,41.94444444444444,0.17147724490996866,22.5,0.5147173369604648,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.3852826630395352,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 03:00:00+00:00,2012-06-28 03:00:00+00:00,21.0,12.333333333333334,1016.9,986.2000000000002,3.0,57.66201928007377,98685.77003565196,15.634861565876779,KEHO,72027763843,2012-06-27 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.5766201928007377,15.634861565876779,21.0,69.8,0.5766201928007377,40.44444444444444,0.18973505686746578,21.0,0.5766201928007377,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.3233798071992623,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 04:00:00+00:00,2012-06-28 04:00:00+00:00,18.666666666666668,13.0,1016.9,986.2000000000002,3.0,69.6106257609135,98662.10976709885,15.152993529672155,KEHO,72027763843,2012-06-28 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.666666666666668,65.6,0.696106257609135,15.152993529672155,18.666666666666668,65.6,0.696106257609135,38.111111111111114,0.22459224321169538,18.666666666666668,0.696106257609135,0.0,,,UNIDENTIFIED,,0.0,True,True,10.777777777777775,0.203893742390865,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 05:00:00+00:00,2012-06-28 05:00:00+00:00,17.666666666666668,13.0,1016.4,985.6333333333333,3.0,74.12107615575876,98603.34901553794,14.784019142303784,KEHO,72027763843,2012-06-28 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.666666666666668,63.8,0.7412107615575876,14.784019142303784,17.666666666666668,63.8,0.7412107615575876,37.111111111111114,0.237102960675184,17.666666666666668,0.7412107615575876,0.0,,,UNIDENTIFIED,,0.0,True,True,11.777777777777775,0.15878923844241244,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 06:00:00+00:00,2012-06-28 06:00:00+00:00,16.333333333333332,13.0,1016.2999999999998,985.5,3.0,80.65358399132376,98579.87461302582,14.286024314006017,KEHO,72027763843,2012-06-28 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8065358399132375,14.286024314006017,16.333333333333332,61.4,0.8065358399132375,35.77777777777777,0.25503050281420103,16.333333333333332,0.8065358399132375,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.0934641600867625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
