timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-28 07:00:00+00:00,2012-06-28 07:00:00+00:00,16.333333333333332,13.0,1016.0333333333333,985.3000000000001,3.0,80.65358399132376,98554.0082678881,14.286024314006017,KEHO,72027763843,2012-06-28 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.333333333333332,61.4,0.8065358399132375,14.286024314006017,16.333333333333332,61.4,0.8065358399132375,35.77777777777777,0.25503050281420103,16.333333333333332,0.8065358399132375,0.0,,,UNIDENTIFIED,,0.0,True,True,13.11111111111111,0.0934641600867625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 08:00:00+00:00,2012-06-28 08:00:00+00:00,15.333333333333334,13.0,1016.4,985.6333333333333,3.0,85.97725772454716,98579.16131844175,13.906547308451358,KEHO,72027763843,2012-06-28 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.333333333333334,59.6,0.8597725772454717,13.906547308451358,15.333333333333334,59.6,0.8597725772454717,34.77777777777778,0.26948531708740703,15.333333333333334,0.8597725772454717,0.0,,,UNIDENTIFIED,,0.0,True,True,14.111111111111109,0.040227422754528286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 09:00:00+00:00,2012-06-28 09:00:00+00:00,15.0,13.0,1016.6999999999999,986.0,3.0,87.83845905653965,98604.7699804738,13.778279685961937,KEHO,72027763843,2012-06-28 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8783845905653965,13.778279685961937,15.0,59.0,0.8783845905653965,34.44444444444444,0.27450792538862473,15.0,0.8783845905653965,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.021615409434603494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 10:00:00+00:00,2012-06-28 10:00:00+00:00,15.0,12.666666666666666,1017.5,986.7666666666668,3.0,85.94352845644993,98682.358075275,13.5840657265278,KEHO,72027763843,2012-06-28 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8594352845644992,13.5840657265278,15.0,59.0,0.8594352845644992,34.44444444444444,0.2685859924064987,15.0,0.8594352845644992,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.040564715435500776,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 11:00:00+00:00,2012-06-28 11:00:00+00:00,16.0,14.0,1018.0333333333333,987.3000000000001,3.0,87.92661502454915,98744.53711399336,14.752807380480657,KEHO,72027763843,2012-06-28 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.0,60.8,0.8792661502454915,14.752807380480657,16.0,60.8,0.8792661502454915,35.44444444444444,0.27721772252395716,16.0,0.8792661502454915,0.0,,,UNIDENTIFIED,,0.0,True,True,13.444444444444443,0.020733849754508538,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 12:00:00+00:00,2012-06-28 12:00:00+00:00,19.333333333333332,15.0,1018.0333333333333,987.3000000000001,3.0,76.02017155914818,98778.87411526614,16.55040640233955,KEHO,72027763843,2012-06-28 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.760201715591482,16.55040640233955,19.333333333333332,66.8,0.760201715591482,38.77777777777777,0.246665840013153,19.333333333333332,0.760201715591482,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.13979828440851805,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 13:00:00+00:00,2012-06-28 13:00:00+00:00,23.0,15.0,1017.8000000000001,987.1,3.0,60.70242277903299,98793.11675892668,17.795790191271777,KEHO,72027763843,2012-06-28 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6070242277903299,17.795790191271777,23.0,73.4,0.6070242277903299,42.44444444444444,0.20305721838039104,23.0,0.6070242277903299,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.2929757722096701,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 14:00:00+00:00,2012-06-28 14:00:00+00:00,26.0,14.0,1017.6999999999999,987.0,3.0,47.553680242907866,98812.92155150583,18.23253163373885,KEHO,72027763843,2012-06-28 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.4755368024290787,18.23253163373885,26.0,78.8,0.4755368024290787,45.44444444444444,0.1629496794806909,26.0,0.4755368024290787,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.4244631975709213,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 15:00:00+00:00,2012-06-28 15:00:00+00:00,27.5,13.0,1017.6,986.9,2.0,40.79233168913276,98817.74873562824,18.20590445905561,KEHO,72027763843,2012-06-28 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.4079233168913276,18.20590445905561,27.5,81.5,0.4079233168913276,46.94444444444444,0.14143472618614225,27.5,0.4079233168913276,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.4920766831086724,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 16:00:00+00:00,2012-06-28 16:00:00+00:00,30.0,11.333333333333334,1017.2999999999998,986.5,3.0,31.623606095992706,98812.52176581448,18.224210764860906,KEHO,72027763843,2012-06-28 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.31623606095992707,18.224210764860906,29.444444444444443,85.0,0.334852986915085,48.888888888888886,0.11785207412191182,30.0,0.31623606095992707,0.00022214172989181574,,,UNIDENTIFIED,,0.0,True,True,0.0,0.565147013084915,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=64.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 17:00:00+00:00,2012-06-28 17:00:00+00:00,31.333333333333332,12.0,1016.9,986.2000000000002,3.0,30.62091819863283,98786.25543686762,18.95619000951003,KEHO,72027763843,2012-06-28 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.333333333333332,88.4,0.3062091819863283,18.95619000951003,29.444444444444443,85.0,0.3695061828413943,48.888888888888886,0.13004832493780846,31.333333333333332,0.3062091819863283,0.0007558218752024368,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5304938171586058,1.0,EXPLICIT_ARGUMENT,OA 88.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 18:00:00+00:00,2012-06-28 18:00:00+00:00,32.0,11.0,1016.6,985.8666666666667,3.0,27.597538487345126,98763.36285018054,18.71807924627357,KEHO,72027763843,2012-06-28 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.27597538487345125,18.71807924627357,29.444444444444443,85.0,0.3576698560537855,48.888888888888886,0.12588250974005366,32.0,0.27597538487345125,0.0010215048953595342,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5423301439462145,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=65.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 19:00:00+00:00,2012-06-28 19:00:00+00:00,32.666666666666664,12.0,1015.9333333333334,985.1999999999999,3.0,28.3941098813442,98704.81556828343,19.37170200895538,KEHO,72027763843,2012-06-28 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.666666666666664,90.8,0.28394109881344193,19.371702008955346,29.444444444444443,85.0,0.38939286364993897,48.888888888888886,0.13704747582572258,32.666666666666664,0.28394109881344193,0.0012893587174138792,,,UNIDENTIFIED,,0.0,True,True,0.0,0.510607136350061,1.0,EXPLICIT_ARGUMENT,OA 90.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 20:00:00+00:00,2012-06-28 20:00:00+00:00,33.333333333333336,11.333333333333334,1015.0,984.3333333333334,3.0,26.171879570032047,98620.3233699831,19.27919187775247,KEHO,72027763843,2012-06-28 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.333333333333336,92.0,0.2617187957003205,19.27919187775247,29.444444444444443,85.0,0.3846236756213982,48.888888888888886,0.1353689520466187,33.333333333333336,0.2617187957003205,0.0015550343097758528,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5153763243786018,1.0,EXPLICIT_ARGUMENT,OA 92.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 21:00:00+00:00,2012-06-28 21:00:00+00:00,34.333333333333336,11.666666666666666,1014.4666666666667,983.8000000000001,3.0,25.301025970724282,98577.72993110643,19.73241470667647,KEHO,72027763843,2012-06-28 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.333333333333336,93.8,0.25301025970724283,19.73241470667647,29.444444444444443,85.0,0.4067339529791045,48.888888888888886,0.14315070149440612,34.333333333333336,0.25301025970724283,0.0019556011449629283,,,UNIDENTIFIED,,0.0,True,True,0.0,0.49326604702089555,1.0,EXPLICIT_ARGUMENT,OA 93.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 22:00:00+00:00,2012-06-28 22:00:00+00:00,33.666666666666664,12.0,1014.0,983.3333333333334,3.0,26.843749165435003,98526.24124666539,19.67324984828901,KEHO,72027763843,2012-06-28 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.666666666666664,92.6,0.26843749165435,19.67324984828901,29.444444444444443,85.0,0.404183956441386,48.888888888888886,0.1422532259074554,33.666666666666664,0.26843749165435,0.0016895528330954212,,,UNIDENTIFIED,,0.0,True,True,0.0,0.49581604355861403,1.0,EXPLICIT_ARGUMENT,OA 92.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 23:00:00+00:00,2012-06-28 23:00:00+00:00,32.333333333333336,12.0,1013.9,983.2000000000002,3.0,28.933167262094738,98504.16308958686,19.259297573398804,KEHO,72027763843,2012-06-28 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.333333333333336,90.2,0.28933167262094744,19.259297573398804,29.444444444444443,85.0,0.38432993977025753,48.888888888888886,0.13526557121785618,32.333333333333336,0.28933167262094744,0.0011560162359422876,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5156700602297425,1.0,EXPLICIT_ARGUMENT,OA 90.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 00:00:00+00:00,2012-06-29 00:00:00+00:00,31.0,11.0,1013.9,983.2,1.0,29.211402312476043,98491.69471459318,18.38553830894575,KEHO,72027763843,2012-06-28 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.2921140231247604,18.38553830894575,29.444444444444443,85.0,0.34263878334557474,48.888888888888886,0.12059229832142561,31.0,0.2921140231247604,0.0006218127684524139,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5573612166544253,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=65.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 01:00:00+00:00,2012-06-29 01:00:00+00:00,29.0,11.333333333333334,1013.9,983.2000000000002,3.0,33.50094307021377,98472.78883606286,17.883786373363368,KEHO,72027763843,2012-06-28 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.3350094307021377,17.883786373363368,29.0,84.2,0.3350094307021377,48.44444444444444,0.11750721162811138,29.0,0.3350094307021377,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.5649905692978623,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 02:00:00+00:00,2012-06-29 02:00:00+00:00,26.666666666666668,13.666666666666666,1013.9,983.2000000000002,3.0,44.73982329015464,98450.41787307365,18.26439029342319,KEHO,72027763843,2012-06-28 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.44739823290154646,18.26439029342319,26.666666666666668,80.0,0.44739823290154646,46.111111111111114,0.15411456253150954,26.666666666666668,0.44739823290154646,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.45260176709845357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 03:00:00+00:00,2012-06-29 03:00:00+00:00,23.0,15.5,1013.9,983.2,2.0,62.682846534801385,98414.56188040457,18.07792357893708,KEHO,72027763843,2012-06-28 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6268284653480141,18.07792357893708,23.0,73.4,0.6268284653480141,42.44444444444444,0.2096819842571112,23.0,0.6268284653480141,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.27317153465198596,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 04:00:00+00:00,2012-06-29 04:00:00+00:00,22.666666666666668,16.0,1013.4,982.8000000000001,3.0,66.04044847512561,98362.72777754493,18.262183241351888,KEHO,72027763843,2012-06-29 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.6604044847512561,18.262183241351888,22.666666666666668,72.8,0.6604044847512561,42.111111111111114,0.22031309423781828,22.666666666666668,0.6604044847512561,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.2395955152487439,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 05:00:00+00:00,2012-06-29 05:00:00+00:00,20.666666666666668,16.0,1013.2000000000002,982.6,3.0,74.62947626492131,98323.35579390134,17.60325659550152,KEHO,72027763843,2012-06-29 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7462947626492131,17.60325659550152,20.666666666666668,69.2,0.7462947626492131,40.111111111111114,0.24488438240659482,20.666666666666668,0.7462947626492131,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.1537052373507869,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 06:00:00+00:00,2012-06-29 06:00:00+00:00,20.0,16.5,1013.05,982.4000000000001,2.0,80.28331735432165,98302.08762926297,17.689880302560965,KEHO,72027763843,2012-06-29 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8028331735432164,17.689880302560965,20.0,68.0,0.8028331735432164,39.44444444444444,0.2619686067359254,20.0,0.8028331735432164,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.09716682645678365,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 07:00:00+00:00,2012-06-29 07:00:00+00:00,20.0,16.0,1012.5333333333333,981.9,3.0,77.76603602176817,98251.95248100594,17.3794463746051,KEHO,72027763843,2012-06-29 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7776603602176816,17.3794463746051,20.0,68.0,0.7776603602176816,39.44444444444444,0.25375458786895483,20.0,0.7776603602176816,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.12233963978231843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 08:00:00+00:00,2012-06-29 08:00:00+00:00,19.333333333333332,16.0,1012.3000000000001,981.6999999999999,3.0,81.05137581099171,98222.57385175723,17.154502340653238,KEHO,72027763843,2012-06-29 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.810513758109917,17.154502340653238,19.333333333333332,66.8,0.810513758109917,38.77777777777777,0.26299079952857757,19.333333333333332,0.810513758109917,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.08948624189008303,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 09:00:00+00:00,2012-06-29 09:00:00+00:00,18.0,16.0,1012.5,981.9,3.0,88.1001435273896,98228.41194168924,16.698898869946596,KEHO,72027763843,2012-06-29 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8810014352738961,16.698898869946596,18.0,64.4,0.8810014352738961,37.44444444444444,0.282629543939542,18.0,0.8810014352738961,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 10:00:00+00:00,2012-06-29 10:00:00+00:00,18.0,16.0,1013.0,982.3333333333334,3.0,88.1001435273896,98276.91979943821,16.698898869946596,KEHO,72027763843,2012-06-29 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8810014352738961,16.698898869946596,18.0,64.4,0.8810014352738961,37.44444444444444,0.282629543939542,18.0,0.8810014352738961,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 11:00:00+00:00,2012-06-29 11:00:00+00:00,19.0,16.666666666666668,1013.2000000000002,982.6,3.0,86.3406246875049,98306.51722044143,17.461135961185057,KEHO,72027763843,2012-06-29 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.8634062468750489,17.461135961185057,19.0,66.2,0.8634062468750489,38.44444444444444,0.2793618076019645,19.0,0.8634062468750489,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.03659375312495117,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 12:00:00+00:00,2012-06-29 12:00:00+00:00,24.0,17.0,1013.3000000000001,982.6999999999999,3.0,64.9335482156484,98366.1821921388,19.287532478269416,KEHO,72027763843,2012-06-29 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.649335482156484,19.287532478269416,24.0,75.2,0.649335482156484,43.44444444444444,0.21897946756489214,24.0,0.649335482156484,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.25066451784351607,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 13:00:00+00:00,2012-06-29 13:00:00+00:00,29.0,16.0,1013.5,982.9,3.0,45.37427975672665,98433.93972319727,20.245491817652507,KEHO,72027763843,2012-06-29 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.4537427975672665,20.245491817652507,29.0,84.2,0.4537427975672665,48.44444444444444,0.15915388061380883,29.0,0.4537427975672665,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.44625720243273354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 14:00:00+00:00,2012-06-29 14:00:00+00:00,32.666666666666664,14.0,1013.5,982.9,3.0,32.35819668825714,98468.40072687372,20.306622608203405,KEHO,72027763843,2012-06-29 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.666666666666664,90.8,0.3235819668825714,20.306622608203405,29.444444444444443,85.0,0.436819181902596,48.888888888888886,0.15373924861095054,32.666666666666664,0.3235819668825714,0.0012924014652357253,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.463180818097404,1.0,EXPLICIT_ARGUMENT,OA 90.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 15:00:00+00:00,2012-06-29 15:00:00+00:00,33.5,13.333333333333334,1013.5,982.9,3.0,29.56860701203224,98476.11949336067,20.235117624944063,KEHO,72027763843,2012-06-29 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.5,92.3,0.2956860701203224,20.235117624944063,29.444444444444443,85.0,0.43274282987900703,48.888888888888886,0.1523045696335973,33.5,0.2956860701203224,0.0016253336958245868,,,UNIDENTIFIED,,0.0,True,True,0.0,0.467257170120993,1.0,EXPLICIT_ARGUMENT,OA 92.3F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 16:00:00+00:00,2012-06-29 16:00:00+00:00,35.0,13.0,1013.35,982.75,2.0,26.61285322847371,98475.33287326593,20.528007505887345,KEHO,72027763843,2012-06-29 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.2661285322847371,20.528007505887345,29.444444444444443,85.0,0.4469995219781665,48.888888888888886,0.15732223648937926,35.0,0.2661285322847371,0.0022256115929729856,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4530004780218335,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 17:00:00+00:00,2012-06-29 17:00:00+00:00,35.0,15.0,1013.3000000000001,982.6999999999999,3.0,30.297495555271077,98470.4739729416,21.484299811760398,KEHO,72027763843,2012-06-29 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.30297495555271076,21.484299811760398,29.444444444444443,85.0,0.4972675962154797,48.888888888888886,0.17501417009152423,35.0,0.30297495555271076,0.0022310854998615834,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4027324037845203,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 18:00:00+00:00,2012-06-29 18:00:00+00:00,35.0,15.0,1013.2,982.6,1.0,30.297495555271077,98460.75617229292,21.484299811760398,KEHO,72027763843,2012-06-29 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.30297495555271076,21.484299811760398,29.444444444444443,85.0,0.49725931657228867,48.888888888888886,0.1750112560571235,35.0,0.30297495555271076,0.0022310899501652246,,,UNIDENTIFIED,,0.0,True,True,0.0,0.40274068342771135,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-29 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-29 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-29 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-29 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-29 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-29 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-29 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-29 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-29 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-30 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-29 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-30 01:00:00+00:00,2012-06-30 01:00:00+00:00,31.0,18.0,1011.0,980.45,2.0,45.91183326611469,98209.98457091794,21.951155680810466,KEHO,72027763843,2012-06-29 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.459118332661147,21.951155680810466,29.444444444444443,85.0,0.524994149918512,48.888888888888886,0.1847725774817607,31.0,0.459118332661147,0.0006274134969746648,,,UNIDENTIFIED,,0.0,True,True,0.0,0.375005850081488,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 02:00:00+00:00,2012-06-30 02:00:00+00:00,28.0,18.0,1011.5,980.9,1.0,54.583776611197585,98230.1710259214,21.093302311703653,KEHO,72027763843,2012-06-29 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5458377661119759,21.093302311703653,28.0,82.4,0.5458377661119759,47.44444444444444,0.18998808798078456,28.0,0.5458377661119759,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.35416223388802415,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 03:00:00+00:00,2012-06-30 03:00:00+00:00,26.0,20.0,1012.2,981.6,1.0,69.54626593683008,98278.90261809394,21.76613276514476,KEHO,72027763843,2012-06-29 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6954626593683008,21.76613276514476,26.0,78.8,0.6954626593683008,45.44444444444444,0.23831050899946868,26.0,0.6954626593683008,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.20453734063169926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 04:00:00+00:00,2012-06-30 04:00:00+00:00,25.0,20.5,1012.55,981.9000000000001,2.0,76.11833883251128,98303.16299432599,21.8115346098325,KEHO,72027763843,2012-06-30 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7611833883251129,21.8115346098325,25.0,77.0,0.7611833883251129,44.44444444444444,0.25876710255671126,25.0,0.7611833883251129,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13881661167488712,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 05:00:00+00:00,2012-06-30 05:00:00+00:00,25.666666666666668,19.0,1011.9,981.2999999999998,3.0,66.65943967279435,98246.54263001675,21.027867197459372,KEHO,72027763843,2012-06-30 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.6665943967279436,21.027867197459372,25.666666666666668,78.2,0.6665943967279436,45.111111111111114,0.22781647229495888,25.666666666666668,0.6665943967279436,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.2334056032720564,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 06:00:00+00:00,2012-06-30 06:00:00+00:00,24.5,18.5,1011.9,981.3,2.0,69.2595763575354,98235.17558449024,20.366537860349368,KEHO,72027763843,2012-06-30 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.6925957635753538,20.366537860349368,24.5,76.1,0.6925957635753538,43.94444444444444,0.23450999432071468,24.5,0.6925957635753538,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.20740423642464623,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 07:00:00+00:00,2012-06-30 07:00:00+00:00,23.666666666666668,18.0,1011.9,981.2999999999998,3.0,70.56378251743466,98227.00236985118,19.799125625955547,KEHO,72027763843,2012-06-30 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7056378251743466,19.799125625955547,23.666666666666668,74.6,0.7056378251743466,43.111111111111114,0.2373264946593265,23.666666666666668,0.7056378251743466,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.19436217482565343,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 08:00:00+00:00,2012-06-30 08:00:00+00:00,23.333333333333332,17.0,1012.2000000000002,981.6,3.0,67.59344373402399,98252.84099188187,19.076808415811584,KEHO,72027763843,2012-06-30 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.67593443734024,19.076808415811584,23.333333333333332,74.0,0.67593443734024,42.77777777777777,0.2267226975298833,23.333333333333332,0.67593443734024,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.22406556265976008,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 09:00:00+00:00,2012-06-30 09:00:00+00:00,22.666666666666668,17.0,1012.4333333333334,981.8000000000001,3.0,70.37647396388013,98268.90108503956,18.86596236631027,KEHO,72027763843,2012-06-30 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7037647396388013,18.86596236631027,22.666666666666668,72.8,0.7037647396388013,42.111111111111114,0.23477821696455695,22.666666666666668,0.7037647396388013,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.19623526036119876,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 10:00:00+00:00,2012-06-30 10:00:00+00:00,23.0,17.0,1013.0,982.3333333333334,3.0,68.96917974781988,98327.20306228407,18.97198012883307,KEHO,72027763843,2012-06-30 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6896917974781988,18.97198012883307,23.0,73.4,0.6896917974781988,42.44444444444444,0.23071055737839202,23.0,0.6896917974781988,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.21030820252180127,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 11:00:00+00:00,2012-06-30 11:00:00+00:00,23.333333333333332,17.666666666666668,1013.7666666666668,983.1,3.0,70.50152801166188,98404.91513818424,19.48945810751946,KEHO,72027763843,2012-06-30 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7050152801166187,19.48945810751946,23.333333333333332,74.0,0.7050152801166187,42.77777777777777,0.23647702687970484,23.333333333333332,0.7050152801166187,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.19498471988338129,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 12:00:00+00:00,2012-06-30 12:00:00+00:00,25.0,18.0,1014.1,983.4666666666667,3.0,65.14551045571683,98453.6443558797,20.207509504218535,KEHO,72027763843,2012-06-30 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6514551045571683,20.207509504218535,25.0,77.0,0.6514551045571683,44.44444444444444,0.22146456745852794,25.0,0.6514551045571683,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.24854489544283176,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 13:00:00+00:00,2012-06-30 13:00:00+00:00,27.0,17.0,1014.4666666666667,983.8000000000001,3.0,54.33441603408858,98508.66024507425,20.21196342836933,KEHO,72027763843,2012-06-30 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5433441603408858,20.21196342836933,27.0,80.6,0.5433441603408858,46.44444444444444,0.18765432287422834,27.0,0.5433441603408858,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3566558396591142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 14:00:00+00:00,2012-06-30 14:00:00+00:00,29.0,16.666666666666668,1014.2333333333332,983.5666666666666,3.0,47.34182935841271,98505.16309678418,20.619593631603934,KEHO,72027763843,2012-06-30 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.47341829358412707,20.619593631603934,29.0,84.2,0.47341829358412707,48.44444444444444,0.1660552167030515,29.0,0.47341829358412707,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.42658170641587295,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 15:00:00+00:00,2012-06-30 15:00:00+00:00,32.0,15.333333333333334,1013.9,983.2000000000002,3.0,36.61750635676484,98501.05606314976,20.783819117138776,KEHO,72027763843,2012-06-30 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.36617506356764834,20.783819117138776,29.444444444444443,85.0,0.4617924559699799,48.888888888888886,0.1625286345846898,32.0,0.36617506356764834,0.0010267474862583233,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4382075440300201,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 16:00:00+00:00,2012-06-30 16:00:00+00:00,33.0,15.666666666666666,1013.7666666666668,983.1,3.0,35.35596439885401,98497.40249274515,21.248942507667216,KEHO,72027763843,2012-06-30 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.35355964398854,21.248942507667216,29.444444444444443,85.0,0.4857598536425042,48.888888888888886,0.17096400066290238,33.0,0.35355964398854,0.0014291542857457658,,,UNIDENTIFIED,,0.0,True,True,0.0,0.41424014635749584,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 17:00:00+00:00,2012-06-30 17:00:00+00:00,34.666666666666664,16.333333333333332,1013.3000000000001,982.6999999999999,3.0,33.61235118022154,98467.42156129699,22.070560027556876,KEHO,72027763843,2012-06-30 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.666666666666664,94.4,0.33612351180221534,22.070560027556876,29.444444444444443,85.0,0.529168269842076,48.888888888888886,0.1862416660365848,34.666666666666664,0.33612351180221534,0.002101005082387721,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37083173015792403,1.0,EXPLICIT_ARGUMENT,OA 94.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 18:00:00+00:00,2012-06-30 18:00:00+00:00,36.0,17.0,1013.05,982.4000000000001,2.0,32.574481984471326,98455.29552581922,22.789119675229408,KEHO,72027763843,2012-06-30 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.0,96.8,0.32574481984471326,22.789119675229408,29.444444444444443,85.0,0.5682824488765592,48.888888888888886,0.20000796738947857,36.0,0.32574481984471326,0.0026399471112598313,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3317175511234408,1.0,EXPLICIT_ARGUMENT,OA 96.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-30 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-30 20:00:00+00:00,2012-06-30 20:00:00+00:00,36.5,17.0,1012.05,981.45,2.0,31.69222475083316,98362.64030473989,22.92131738400075,KEHO,72027763843,2012-06-30 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.5,97.7,0.3169222475083316,22.92131738400075,29.444444444444443,85.0,0.575540071286995,48.888888888888886,0.20256229985084745,36.5,0.3169222475083316,0.00284135683772338,,,UNIDENTIFIED,,0.0,True,True,0.0,0.324459928713005,1.0,EXPLICIT_ARGUMENT,OA 97.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-06-30 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-06-30 22:00:00+00:00,2012-06-30 22:00:00+00:00,37.0,17.0,1011.7,981.0999999999999,2.0,30.836886242053023,98333.13910368658,23.054920895622498,KEHO,72027763843,2012-06-30 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,37.0,98.6,0.3083688624205303,23.054920895622498,29.444444444444443,85.0,0.5828508175575617,48.888888888888886,0.20513532934448553,37.0,0.3083688624205303,0.0030427296544457,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3171491824424383,1.0,EXPLICIT_ARGUMENT,OA 98.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 23:00:00+00:00,2012-06-30 23:00:00+00:00,36.0,17.0,1011.9,981.3,2.0,32.574481984471326,98343.53046994371,22.785059340120476,KEHO,72027763843,2012-06-30 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.0,96.8,0.32574481984471326,22.785059340120476,29.444444444444443,85.0,0.5681701530669151,48.888888888888886,0.19996844468967023,36.0,0.32574481984471326,0.0026400161500640534,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3318298469330849,1.0,EXPLICIT_ARGUMENT,OA 96.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 00:00:00+00:00,2012-07-01 00:00:00+00:00,36.0,17.0,1011.9,,1.0,32.574481984471326,98343.53046994371,22.785059340120476,KEHO,72027763843,2012-06-30 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.0,96.8,0.32574481984471326,22.785059340120476,29.444444444444443,85.0,0.5681701530669151,48.888888888888886,0.19996844468967023,36.0,0.32574481984471326,0.0026400161500640534,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3318298469330849,1.0,EXPLICIT_ARGUMENT,OA 96.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 01:00:00+00:00,2012-07-01 01:00:00+00:00,31.0,20.5,1012.5,,2.0,53.64502413942176,98355.69671419823,23.459292934201933,KEHO,72027763843,2012-06-30 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5364502413942176,23.459292934201933,29.444444444444443,85.0,0.6095003267980992,48.888888888888886,0.21451466911762854,31.0,0.5364502413942176,0.00062999679350682,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29049967320190084,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 02:00:00+00:00,2012-07-01 02:00:00+00:00,31.0,20.5,1012.85,,2.0,53.64502413942176,98389.69621429697,23.459933960007675,KEHO,72027763843,2012-06-30 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5364502413942176,23.459933960007675,29.444444444444443,85.0,0.609508458675122,48.888888888888886,0.21451753114547684,31.0,0.5364502413942176,0.0006299905235620726,,,UNIDENTIFIED,,0.0,True,True,0.0,0.290491541324878,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 03:00:00+00:00,2012-07-01 03:00:00+00:00,30.0,21.0,1013.2,,2.0,58.58138510397075,98414.2800089681,23.51205956960201,KEHO,72027763843,2012-06-30 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5858138510397075,23.51205956960201,29.444444444444443,85.0,0.6130673675923046,48.888888888888886,0.21577009514786186,30.0,0.5858138510397075,0.00022519797705147782,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2869326324076954,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
