timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-01 04:00:00+00:00,2012-07-01 04:00:00+00:00,27.333333333333332,21.0,1013.2000000000002,,3.0,68.38482135886673,98388.86956927144,22.793950832820293,KEHO,72027763843,2012-07-01 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6838482135886673,22.793950832820293,27.333333333333332,81.2,0.6838482135886673,46.77777777777777,0.2367955611423853,27.333333333333332,0.6838482135886673,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2161517864113327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 05:00:00+00:00,2012-07-01 05:00:00+00:00,25.25,21.25,1013.125,982.4666666666667,4.0,78.53332423793341,98361.4247895911,22.386569413911914,KEHO,72027763843,2012-07-01 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.25,77.45,0.7853332423793343,22.386569413911914,25.25,77.45,0.7853332423793343,44.69444444444444,0.2675096741274313,25.25,0.7853332423793343,0.0,,,UNIDENTIFIED,,0.0,True,True,4.194444444444443,0.1146667576206657,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 06:00:00+00:00,2012-07-01 06:00:00+00:00,25.0,21.666666666666668,1012.9,982.2000000000002,3.0,81.77135680404298,98337.14265661231,22.60239067613864,KEHO,72027763843,2012-07-01 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8177135680404298,22.60239067613864,25.0,77.0,0.8177135680404298,44.44444444444444,0.27798474581628124,25.0,0.8177135680404298,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.0822864319595702,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 07:00:00+00:00,2012-07-01 07:00:00+00:00,24.666666666666668,21.666666666666668,1012.9,982.2000000000002,3.0,83.4148055703799,98333.88635450834,22.510333300777717,KEHO,72027763843,2012-07-01 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.834148055703799,22.510333300777717,24.666666666666668,76.4,0.834148055703799,44.111111111111114,0.2828167189134643,24.666666666666668,0.834148055703799,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.065851944296201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 08:00:00+00:00,2012-07-01 08:00:00+00:00,24.0,22.0,1012.7666666666668,982.1,3.0,88.59935257199315,98314.4088142292,22.558329226739538,KEHO,72027763843,2012-07-01 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199315,22.558329226739538,24.0,75.2,0.8859935257199315,43.44444444444444,0.29878914037433807,24.0,0.8859935257199315,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 09:00:00+00:00,2012-07-01 09:00:00+00:00,22.666666666666668,21.0,1013.2000000000002,982.6,3.0,90.32449590920292,98343.3153584059,21.484987789928322,KEHO,72027763843,2012-07-01 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920293,21.484987789928322,23.063492063492067,73.51428571428572,0.8817852335159969,42.50793650793649,0.2951208743087825,23.063492063492067,0.8817852335159969,0.0,,,UNIDENTIFIED,,0.0,True,True,6.380952380952376,0.01821476648400311,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-01 10:00:00+00:00,2012-07-01 10:00:00+00:00,22.333333333333332,21.0,1013.7666666666668,983.1,3.0,92.17221567209226,98395.00725186989,21.38866215457304,KEHO,72027763843,2012-07-01 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209224,21.38866215457304,22.73015873015874,72.91428571428574,0.8997681081348717,42.17460317460366,0.30032146395007364,22.73015873015874,0.8997681081348717,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285701,0.0002318918651282864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-01 11:00:00+00:00,2012-07-01 11:00:00+00:00,23.333333333333332,21.333333333333332,1014.6666666666666,984.0,3.0,88.54541638332998,98492.27688180475,21.907413630356494,KEHO,72027763843,2012-07-01 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8854541638332998,21.907413630356494,23.333333333333332,74.0,0.8854541638332998,42.77777777777777,0.2970000424202409,23.333333333333332,0.8854541638332998,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.014545836166700243,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 12:00:00+00:00,2012-07-01 12:00:00+00:00,26.0,22.0,1015.3333333333334,984.6999999999999,3.0,78.6398510724195,98583.1315862195,23.106974464247084,KEHO,72027763843,2012-07-01 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.786398510724195,23.106974464247084,26.0,78.8,0.786398510724195,45.44444444444444,0.26947101593827,26.0,0.786398510724195,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.11360148927580505,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 13:00:00+00:00,2012-07-01 13:00:00+00:00,29.333333333333332,21.0,1015.6,984.9,3.0,60.87462458416799,98641.07096599152,23.337975841660672,KEHO,72027763843,2012-07-01 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.6087462458416799,23.337975841660672,29.333333333333332,84.8,0.6087462458416799,48.77777777777777,0.21406767234122764,29.333333333333332,0.6087462458416799,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.2912537541583201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 14:00:00+00:00,2012-07-01 14:00:00+00:00,32.333333333333336,20.333333333333332,1015.6,984.9,3.0,49.22580328954322,98669.32442428682,23.71536299313456,KEHO,72027763843,2012-07-01 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.333333333333336,90.2,0.49225803289543224,23.71536299313456,29.444444444444443,85.0,0.623297399368272,48.888888888888886,0.21937057210414646,32.333333333333336,0.49225803289543224,0.0011695402831676891,,,UNIDENTIFIED,,0.0,True,True,0.0,0.276702600631728,1.0,EXPLICIT_ARGUMENT,OA 90.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 15:00:00+00:00,2012-07-01 15:00:00+00:00,35.333333333333336,18.333333333333332,1015.9,985.2000000000002,3.0,36.75686522508063,98726.19051458682,23.342836653630133,KEHO,72027763843,2012-07-01 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.333333333333336,95.6,0.36756865225080626,23.342836653630133,29.444444444444443,85.0,0.5998711122441214,48.888888888888886,0.21112565079706339,35.333333333333336,0.36756865225080626,0.0023761109633831483,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30012888775587865,1.0,EXPLICIT_ARGUMENT,OA 95.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 16:00:00+00:00,2012-07-01 16:00:00+00:00,36.5,18.0,1016.3,985.5,2.0,33.75659406811558,98775.7041072152,23.471587161535034,KEHO,72027763843,2012-07-01 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.5,97.7,0.33756594068115586,23.471587161535,29.444444444444443,85.0,0.6065497435103855,48.888888888888886,0.2134762063476527,36.5,0.33756594068115586,0.0028453328409376,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29345025648961454,1.0,EXPLICIT_ARGUMENT,OA 97.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 17:00:00+00:00,2012-07-01 17:00:00+00:00,37.0,17.0,1016.0999999999999,985.35,2.0,30.836886242053023,98760.80126841545,23.071407688652304,KEHO,72027763843,2012-07-01 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,37.0,98.6,0.3083688624205303,23.071407688652304,29.444444444444443,85.0,0.5833457449726943,48.888888888888886,0.20530951988389368,37.0,0.3083688624205303,0.0030424261491730116,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3166542550273057,1.0,EXPLICIT_ARGUMENT,OA 98.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-01 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-01 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-01 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-01 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-01 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-02 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-02 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-02 02:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 22:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-02 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-01 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-02 04:00:00+00:00,2012-07-02 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-07-02 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-02 05:00:00+00:00,2012-07-02 05:00:00+00:00,21.0,18.0,1019.3,988.5,1.0,82.9903987771767,98918.67971023703,18.972771788606195,KEHO,72027763843,2012-07-02 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.972771788606195,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 06:00:00+00:00,2012-07-02 06:00:00+00:00,20.5,18.0,1022.85,992.0,2.0,85.58451413273906,99258.12357486275,18.814965095006094,KEHO,72027763843,2012-07-02 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.5,68.9,0.8558451413273905,18.814965095006094,20.5,68.9,0.8558451413273905,39.94444444444444,0.28044053283815296,20.5,0.8558451413273905,0.0,,,UNIDENTIFIED,,0.0,True,True,8.944444444444443,0.04415485867260949,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 07:00:00+00:00,2012-07-02 07:00:00+00:00,20.0,18.0,1023.5,992.6,3.0,88.27004464253949,99316.1114343326,18.65372115771939,KEHO,72027763843,2012-07-02 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.65372115771939,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 08:00:00+00:00,2012-07-02 08:00:00+00:00,19.0,18.0,1021.5666666666666,990.7333333333332,3.0,93.92977440102698,99118.2995543778,18.32909681629307,KEHO,72027763843,2012-07-02 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102697,18.32909681629307,19.810185185184974,67.65833333333295,0.8931144373865251,39.25462962962432,0.2909624822430287,19.810185185184974,0.8931144373865251,0.0,,,UNIDENTIFIED,,0.0,True,True,9.63425925925947,0.006885562613474949,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 09:00:00+00:00,2012-07-02 09:00:00+00:00,19.0,18.0,1018.9333333333334,988.2333333333332,3.0,93.92977440102698,98862.7983417046,18.32812095711677,KEHO,72027763843,2012-07-02 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32812095711677,19.810185185184977,67.65833333333296,0.8931144373865253,39.254629629624326,0.2909624822430288,19.810185185184977,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259466,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 10:00:00+00:00,2012-07-02 10:00:00+00:00,19.0,17.666666666666668,1019.1999999999999,988.4,3.0,91.97956293306595,98888.67188222847,18.109056318548472,KEHO,72027763843,2012-07-02 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.0,66.2,0.9197956293306596,18.109056318548472,19.396825396825403,66.91428571428573,0.8973245135824012,38.841269841269835,0.29131521948016637,19.396825396825403,0.8973245135824012,0.0,,,UNIDENTIFIED,,0.0,True,True,10.04761904761904,0.002675486417598849,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 11:00:00+00:00,2012-07-02 11:00:00+00:00,18.666666666666668,17.0,1017.4,986.6333333333333,3.0,90.04090786510619,98710.62098244308,17.56443146799501,KEHO,72027763843,2012-07-02 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.666666666666668,65.6,0.900409078651062,17.56443146799504,19.06349206349206,66.3142857142857,0.8783554040587144,38.50793650793649,0.28435208728874745,19.06349206349206,0.8783554040587144,0.0,,,UNIDENTIFIED,,0.0,True,True,10.380952380952383,0.02164459594128565,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 12:00:00+00:00,2012-07-02 12:00:00+00:00,20.666666666666668,18.0,1018.1666666666666,987.4,3.0,84.70982370388491,98805.33302818514,18.865373827983497,KEHO,72027763843,2012-07-02 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8470982370388491,18.865373827983497,20.666666666666668,69.2,0.8470982370388491,40.111111111111114,0.2779613887126782,20.666666666666668,0.8470982370388491,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.0529017629611509,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 13:00:00+00:00,2012-07-02 13:00:00+00:00,22.666666666666668,17.666666666666668,1018.2999999999998,987.5,3.0,73.40429302655845,98838.33204645154,19.286747344407267,KEHO,72027763843,2012-07-02 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7340429302655845,19.286747344407267,22.666666666666668,72.8,0.7340429302655845,42.111111111111114,0.2448791203032459,22.666666666666668,0.7340429302655845,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.16595706973441549,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 14:00:00+00:00,2012-07-02 14:00:00+00:00,24.0,17.666666666666668,1018.2999999999998,987.5,3.0,67.7271953539746,98851.55761004137,19.7021734614243,KEHO,72027763843,2012-07-02 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6772719535397458,19.7021734614243,24.0,75.2,0.6772719535397458,43.44444444444444,0.22840065860905295,24.0,0.6772719535397458,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.22272804646025424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 15:00:00+00:00,2012-07-02 15:00:00+00:00,26.333333333333332,18.0,1018.0333333333333,987.3000000000001,3.0,60.190869525456705,98848.53047493714,20.614511169409,KEHO,72027763843,2012-07-02 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6019086952545671,20.614511169409,26.333333333333332,79.4,0.6019086952545671,45.77777777777777,0.20679592290784066,26.333333333333332,0.6019086952545671,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.2980913047454329,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 16:00:00+00:00,2012-07-02 16:00:00+00:00,27.333333333333332,18.333333333333332,1017.9,987.2000000000002,3.0,57.953045646942684,98845.27273446643,21.111968497266773,KEHO,72027763843,2012-07-02 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.5795304564694268,21.111968497266773,27.333333333333332,81.2,0.5795304564694268,46.77777777777777,0.2006735367759902,27.333333333333332,0.5795304564694268,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.3204695435305732,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 17:00:00+00:00,2012-07-02 17:00:00+00:00,28.666666666666668,18.0,1017.6999999999999,987.0,3.0,52.5076575177724,98838.6685248539,21.300483577281064,KEHO,72027763843,2012-07-02 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.525076575177724,21.300483577281064,28.666666666666668,83.6,0.525076575177724,48.111111111111114,0.18370418146066222,28.666666666666668,0.525076575177724,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.37492342482227603,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 18:00:00+00:00,2012-07-02 18:00:00+00:00,30.666666666666668,18.666666666666668,1017.1666666666666,986.4,3.0,48.79174006402068,98805.87933981598,22.263174235957564,KEHO,72027763843,2012-07-02 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.4879174006402068,22.263174235957564,29.444444444444443,85.0,0.5415899183639941,48.888888888888886,0.19061348620700683,30.666666666666668,0.4879174006402068,0.0004934099485343919,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35841008163600596,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 19:00:00+00:00,2012-07-02 19:00:00+00:00,32.0,18.0,1016.8000000000001,986.1,3.0,43.37530845087229,98782.79298255319,22.247553234643256,KEHO,72027763843,2012-07-02 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.43375308450872296,22.247553234643256,29.444444444444443,85.0,0.5399892474595737,48.888888888888886,0.19005012737956897,32.0,0.43375308450872296,0.001030601956789048,,,UNIDENTIFIED,,0.0,True,True,0.0,0.36001075254042636,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 20:00:00+00:00,2012-07-02 20:00:00+00:00,33.0,17.0,1016.3,985.5,2.0,38.488718673594086,98743.54074248864,21.968559432091496,KEHO,72027763843,2012-07-02 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.38488718673594086,21.968559432091496,29.444444444444443,85.0,0.5241705188774229,48.888888888888886,0.18448269914620286,33.0,0.38488718673594086,0.0014317491464400072,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3758294811225771,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 21:00:00+00:00,2012-07-02 21:00:00+00:00,33.0,15.5,1015.75,985.05,2.0,34.98058777499531,98690.10283300486,21.169723432748253,KEHO,72027763843,2012-07-02 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.34980587774995303,21.169723432748253,29.444444444444443,85.0,0.48127867455533546,48.888888888888886,0.1693868421169985,33.0,0.34980587774995303,0.0014287758627518493,,,UNIDENTIFIED,,0.0,True,True,0.0,0.41872132544466456,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 22:00:00+00:00,2012-07-02 22:00:00+00:00,32.0,19.5,1015.6,984.9,2.0,47.638706864776545,98666.21218831728,23.121383594539573,KEHO,72027763843,2012-07-02 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.4763870686477655,23.121383594539573,29.444444444444443,85.0,0.5892068220914018,48.888888888888886,0.20737233587186432,32.0,0.4763870686477655,0.0010331181170869872,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3107931779085982,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 23:00:00+00:00,2012-07-02 23:00:00+00:00,30.333333333333332,20.0,1015.6999999999999,985.0,3.0,54.033899763213675,98660.26347229241,22.97539438710979,KEHO,72027763843,2012-07-02 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.5403389976321368,22.97539438710979,29.444444444444443,85.0,0.5818661533385595,48.888888888888886,0.20478877511006718,30.333333333333332,0.5403389976321368,0.0003596523798067384,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3181338466614405,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-02 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-03 01:00:00+00:00,2012-07-03 01:00:00+00:00,27.5,20.5,1016.9,986.2,2.0,65.66796564577267,98749.7726899178,22.517933054116497,KEHO,72027763843,2012-07-02 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6566796564577266,22.517933054116497,27.5,81.5,0.6566796564577266,46.94444444444444,0.22768325211439536,27.5,0.6566796564577266,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.2433203435422734,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 02:00:00+00:00,2012-07-03 02:00:00+00:00,26.333333333333332,21.0,1017.1666666666666,986.4,3.0,72.52750970273671,98764.37927516148,22.523336631946417,KEHO,72027763843,2012-07-02 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.725275097027367,22.523336631946417,26.333333333333332,79.4,0.725275097027367,45.77777777777777,0.24918053889953337,26.333333333333332,0.725275097027367,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.174724902972633,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 03:00:00+00:00,2012-07-03 03:00:00+00:00,25.333333333333332,21.333333333333332,1017.45,986.7,3.0,78.54519785439399,98782.14199820533,22.46986999022875,KEHO,72027763843,2012-07-02 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7854519785439398,22.46986999022875,25.333333333333332,77.6,0.7854519785439398,44.77777777777777,0.267727655866019,25.333333333333332,0.7854519785439398,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.11454802145606024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 04:00:00+00:00,2012-07-03 04:00:00+00:00,24.666666666666668,21.666666666666668,1017.6,986.9,4.0,83.4148055703799,98790.16956693424,22.513262604042637,KEHO,72027763843,2012-07-03 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.834148055703799,22.513262604042637,24.666666666666668,76.4,0.834148055703799,44.111111111111114,0.2828167189134643,24.666666666666668,0.834148055703799,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.065851944296201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 05:00:00+00:00,2012-07-03 05:00:00+00:00,23.666666666666668,21.666666666666668,1017.4,986.6333333333333,3.0,88.57243112091828,98760.89753047394,22.2338485650614,KEHO,72027763843,2012-07-03 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8857243112091829,22.2338485650614,23.666666666666668,74.6,0.8857243112091829,43.111111111111114,0.2978948102192294,23.666666666666668,0.8857243112091829,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.014275688790817087,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 06:00:00+00:00,2012-07-03 06:00:00+00:00,23.0,21.0,1016.9333333333334,986.1999999999999,3.0,88.51830793896134,98708.99345258845,21.581953531414964,KEHO,72027763843,2012-07-03 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.581953531414964,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 07:00:00+00:00,2012-07-03 07:00:00+00:00,22.0,21.0,1016.3,985.5,2.0,94.0625242758801,98637.56400778465,21.292732611538987,KEHO,72027763843,2012-07-03 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.292732611538987,22.810185185184974,73.05833333333295,0.895407513880737,42.25462962962432,0.29906149363188217,22.810185185184974,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-03 08:00:00+00:00,2012-07-03 08:00:00+00:00,22.0,20.333333333333332,1016.2999999999998,985.5,3.0,90.27806317972032,98637.56400778463,20.831438532846846,KEHO,72027763843,2012-07-03 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9027806317972032,20.831438532846846,22.3968253968254,72.31428571428572,0.8812233564185366,41.841269841269835,0.2933299033761719,22.3968253968254,0.8812233564185366,0.0,,,UNIDENTIFIED,,0.0,True,True,7.047619047619044,0.01877664358146347,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-03 09:00:00+00:00,2012-07-03 09:00:00+00:00,21.0,20.0,1016.5,985.7666666666668,3.0,94.01875700103768,98646.95175655445,20.303559305198018,KEHO,72027763843,2012-07-03 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518497,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-03 10:00:00+00:00,2012-07-03 10:00:00+00:00,21.0,20.0,1016.8000000000001,986.1,3.0,94.01875700103768,98676.06546587759,20.303559305198018,KEHO,72027763843,2012-07-03 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518497,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-03 11:00:00+00:00,2012-07-03 11:00:00+00:00,21.0,20.333333333333332,1017.0333333333333,986.3000000000001,3.0,95.97665369360047,98698.7094620178,20.53374465704979,KEHO,72027763843,2012-07-03 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360048,20.53374465704979,22.241134751760544,72.03404255316897,0.889591803945264,41.68557919600903,0.29573724077040464,22.241134751760544,0.889591803945264,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683899,0.010408196054735974,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-03 12:00:00+00:00,2012-07-03 12:00:00+00:00,23.333333333333332,20.666666666666668,1017.6,986.8666666666667,3.0,84.99173394986357,98777.01145360498,21.45008732913256,KEHO,72027763843,2012-07-03 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8499173394986358,21.45008732913256,23.333333333333332,74.0,0.8499173394986358,42.77777777777777,0.28508024039549956,23.333333333333332,0.8499173394986358,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.05008266050136423,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 13:00:00+00:00,2012-07-03 13:00:00+00:00,26.333333333333332,20.666666666666668,1018.1666666666666,987.4,3.0,71.05535921767745,98861.47681336416,22.303286221787047,KEHO,72027763843,2012-07-03 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.7105535921767745,22.303286221787047,26.333333333333332,79.4,0.7105535921767745,45.77777777777777,0.24412271666474578,26.333333333333332,0.7105535921767745,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.18944640782322553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 14:00:00+00:00,2012-07-03 14:00:00+00:00,29.0,20.333333333333332,1018.1666666666666,987.4,3.0,59.5622206107546,98887.17937329585,22.82557784745724,KEHO,72027763843,2012-07-03 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5956222061075461,22.82557784745724,29.0,84.2,0.5956222061075461,48.44444444444444,0.20891920707065456,29.0,0.5956222061075461,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.3043777938924539,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 15:00:00+00:00,2012-07-03 15:00:00+00:00,30.333333333333332,19.0,1018.2999999999998,987.5,3.0,50.778092194132086,98912.81509681535,22.37111746562827,KEHO,72027763843,2012-07-03 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.5077809219413209,22.37111746562827,29.444444444444443,85.0,0.5476532114719336,48.888888888888886,0.192747472453816,30.333333333333332,0.5077809219413209,0.00035902645028777595,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35234678852806645,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 16:00:00+00:00,2012-07-03 16:00:00+00:00,32.0,17.5,1017.75,987.05,2.0,42.03063257384145,98875.08611132327,21.966855919849152,KEHO,72027763843,2012-07-03 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.42030632573841453,21.966855919849152,29.444444444444443,85.0,0.5244878164054302,48.888888888888886,0.1845943725469209,32.0,0.42030632573841453,0.0010297981088934378,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37551218359456984,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 17:00:00+00:00,2012-07-03 17:00:00+00:00,32.0,17.0,1016.9,986.2,1.0,40.72271098464218,98792.50804873952,21.68623284513785,KEHO,72027763843,2012-07-03 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.4072271098464217,21.68623284513785,29.444444444444443,85.0,0.5093424076775742,48.888888888888886,0.17926392037312988,32.0,0.4072271098464217,0.0010290598256433511,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3906575923224258,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-03 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-03 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-03 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-03 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-03 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-04 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-03 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-04 01:00:00+00:00,2012-07-04 01:00:00+00:00,25.5,18.5,1016.6,985.9,2.0,65.25084919219368,98701.24504779612,20.6713252163432,KEHO,72027763843,2012-07-03 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.6525084919219367,20.6713252163432,25.5,77.9,0.6525084919219367,44.94444444444444,0.2227076800556399,25.5,0.6525084919219367,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.2474915080780633,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 02:00:00+00:00,2012-07-04 02:00:00+00:00,24.666666666666668,17.666666666666668,1017.0333333333333,986.3000000000001,3.0,65.07504717994333,98735.15669735098,19.90512631437879,KEHO,72027763843,2012-07-03 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6507504717994332,19.90512631437879,24.666666666666668,76.4,0.6507504717994332,44.111111111111114,0.22063602739015098,24.666666666666668,0.6507504717994332,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.24924952820056678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 03:00:00+00:00,2012-07-04 03:00:00+00:00,23.333333333333332,18.0,1016.9,986.2000000000002,3.0,71.99634799180433,98709.06343078901,19.701833083111264,KEHO,72027763843,2012-07-03 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7199634799180432,19.701833083111264,23.333333333333332,74.0,0.7199634799180432,42.77777777777777,0.2414909690536389,23.333333333333332,0.7199634799180432,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.1800365200819568,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 04:00:00+00:00,2012-07-04 04:00:00+00:00,23.0,17.666666666666668,1016.9333333333334,986.1999999999999,4.0,71.93645255101421,98708.99345258845,19.38947033321964,KEHO,72027763843,2012-07-04 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.7193645255101421,19.38947033321964,23.0,73.4,0.7193645255101421,42.44444444444444,0.24063645710377404,23.0,0.7193645255101421,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.18063547448985795,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 05:00:00+00:00,2012-07-04 05:00:00+00:00,24.0,17.333333333333332,1016.4,985.6333333333333,3.0,66.31745071572574,98667.11495123841,19.494768204714177,KEHO,72027763843,2012-07-04 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6631745071572576,19.494768204714177,24.0,75.2,0.6631745071572576,43.44444444444444,0.22364648855721844,24.0,0.6631745071572576,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.23682549284274246,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 06:00:00+00:00,2012-07-04 06:00:00+00:00,23.0,18.0,1015.8000000000001,985.1,3.0,73.46169674935328,98598.98605199227,19.597981929803666,KEHO,72027763843,2012-07-04 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.7346169674935327,19.597981929803666,23.0,73.4,0.7346169674935327,42.44444444444444,0.24573859026562428,23.0,0.7346169674935327,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.16538303250646735,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 07:00:00+00:00,2012-07-04 07:00:00+00:00,22.0,18.0,1015.2000000000002,984.6,3.0,78.06286399643153,98530.80289353832,19.285147295935097,KEHO,72027763843,2012-07-04 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7806286399643153,19.285147295935097,22.0,71.6,0.7806286399643153,41.44444444444444,0.2589990716670792,22.0,0.7806286399643153,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.11937136003568471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
