timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-04 08:00:00+00:00,2012-07-04 08:00:00+00:00,21.0,18.0,1014.9,984.2000000000002,3.0,82.9903987771767,98491.67864016439,18.96984385473887,KEHO,72027763843,2012-07-04 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.96984385473887,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 09:00:00+00:00,2012-07-04 09:00:00+00:00,20.333333333333332,18.0,1015.4666666666667,984.8000000000001,3.0,86.4693606031717,98539.95841356112,18.75780368795883,KEHO,72027763843,2012-07-04 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.864693606031717,18.75780368795883,20.333333333333332,68.6,0.864693606031717,39.77777777777777,0.2829447786067621,20.333333333333332,0.864693606031717,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.035306393968283056,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 10:00:00+00:00,2012-07-04 10:00:00+00:00,20.333333333333332,18.0,1016.0333333333333,985.3000000000001,3.0,86.4693606031717,98594.9472296401,18.75780368795881,KEHO,72027763843,2012-07-04 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8646936060317169,18.75780368795881,20.333333333333332,68.6,0.8646936060317169,39.77777777777777,0.28294477860676204,20.333333333333332,0.8646936060317169,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.03530639396828317,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 11:00:00+00:00,2012-07-04 11:00:00+00:00,21.333333333333332,18.0,1016.4,985.6333333333333,3.0,81.31007897700592,98640.5954288486,19.07674414712108,KEHO,72027763843,2012-07-04 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.8131007897700593,19.07674414712108,21.333333333333332,70.4,0.8131007897700593,40.77777777777777,0.26829029159028966,21.333333333333332,0.8131007897700593,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.08689921022994074,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 12:00:00+00:00,2012-07-04 12:00:00+00:00,23.333333333333332,19.333333333333332,1017.0333333333333,986.3000000000001,3.0,78.25763015198152,98722.0059113254,20.558485510233425,KEHO,72027763843,2012-07-04 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7825763015198152,20.558485510233425,23.333333333333332,74.0,0.7825763015198152,42.77777777777777,0.26249263286791424,23.333333333333332,0.7825763015198152,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.11742369848018486,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 13:00:00+00:00,2012-07-04 13:00:00+00:00,25.666666666666668,19.666666666666668,1017.4,986.6333333333333,3.0,69.48287469189768,98780.54399820045,21.461547108280264,KEHO,72027763843,2012-07-04 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.6948287469189767,21.461547108280264,25.666666666666668,78.2,0.6948287469189767,45.111111111111114,0.2374658934266622,25.666666666666668,0.6948287469189767,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.20517125308102335,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 14:00:00+00:00,2012-07-04 14:00:00+00:00,27.666666666666668,19.0,1017.6,986.9,3.0,59.253209008165385,98819.35509789712,21.616089930124588,KEHO,72027763843,2012-07-04 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.5925320900816539,21.616089930124588,27.666666666666668,81.8,0.5925320900816539,47.111111111111114,0.2057084432705691,27.666666666666668,0.5925320900816539,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.30746790991834616,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 15:00:00+00:00,2012-07-04 15:00:00+00:00,29.333333333333332,19.333333333333332,1017.4,986.6333333333333,3.0,54.913657678789576,98815.8975982668,22.29293605501639,KEHO,72027763843,2012-07-04 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5491365767878957,22.29293605501639,29.333333333333332,84.8,0.5491365767878957,48.77777777777777,0.1931057309895709,29.333333333333332,0.5491365767878957,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.3508634232121043,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 16:00:00+00:00,2012-07-04 16:00:00+00:00,30.666666666666668,18.0,1017.1666666666666,986.4,3.0,46.79420421474163,98805.87933981598,21.873248316815065,KEHO,72027763843,2012-07-04 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.46794204214741636,21.873248316815065,29.444444444444443,85.0,0.520177524109197,48.888888888888886,0.18307735789561783,30.666666666666668,0.46794204214741636,0.0004928948361716725,,,UNIDENTIFIED,,0.0,True,True,0.0,0.379822475890803,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 17:00:00+00:00,2012-07-04 17:00:00+00:00,32.0,18.333333333333332,1016.8000000000001,986.1,3.0,44.29261002696212,98782.79298255319,22.43866028922968,KEHO,72027763843,2012-07-04 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.44292610026962126,22.43866028922968,29.444444444444443,85.0,0.5505886250272187,48.888888888888886,0.19378059621085048,32.0,0.44292610026962126,0.0010311353779723087,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3494113749727813,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-04 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-04 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-04 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-04 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-04 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-04 21:00:00+00:00,2012-07-04 21:00:00+00:00,31.0,20.0,1015.2,984.6,1.0,52.0129263013748,98617.97857210276,23.154885108378394,KEHO,72027763843,2012-07-04 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5201292630137478,23.154885108378394,29.444444444444443,85.0,0.5917353055374611,48.888888888888886,0.20826223988988213,31.0,0.5201292630137478,0.0006293984731779532,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3082646944625389,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 22:00:00+00:00,2012-07-04 22:00:00+00:00,30.0,21.0,1015.2,984.6,1.0,58.58138510397075,98608.54428060049,23.515356147709504,KEHO,72027763843,2012-07-04 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5858138510397075,23.515356147709504,29.444444444444443,85.0,0.613083972262017,48.888888888888886,0.21577593918940305,30.0,0.5858138510397075,0.00022518479911319902,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28691602773798297,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 23:00:00+00:00,2012-07-04 23:00:00+00:00,29.5,20.0,1014.75,984.05,2.0,56.68576178772335,98560.09673635934,22.746871107602665,KEHO,72027763843,2012-07-04 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.5,85.1,0.5668576178772334,22.746871107602665,29.444444444444443,85.0,0.5695010600994462,48.888888888888886,0.20043685966691818,29.5,0.5668576178772334,2.247893678927748e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3304989399005538,1.0,EXPLICIT_ARGUMENT,OA 85.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-04 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 01:00:00+00:00,2012-07-05 01:00:00+00:00,26.5,20.0,1015.6,984.9,2.0,67.52225446940156,98613.87533092443,21.91235743341886,KEHO,72027763843,2012-07-04 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.6752225446940155,21.91235743341886,26.5,79.7,0.6752225446940155,45.94444444444444,0.23228855229450504,26.5,0.6752225446940155,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.22477745530598447,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 02:00:00+00:00,2012-07-05 02:00:00+00:00,25.666666666666668,20.0,1015.6,984.9,3.0,70.93353306345746,98605.7799140676,21.675022705351598,KEHO,72027763843,2012-07-04 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7093353306345748,21.675022705351598,25.666666666666668,78.2,0.7093353306345748,45.111111111111114,0.24242368896674057,25.666666666666668,0.7093353306345748,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.19066466936542525,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 03:00:00+00:00,2012-07-05 03:00:00+00:00,24.666666666666668,20.666666666666668,1015.9,985.2000000000002,3.0,78.44994644339752,98625.13095818444,21.830800850176313,KEHO,72027763843,2012-07-04 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7844994644339752,21.830800850176313,24.666666666666668,76.4,0.7844994644339752,44.111111111111114,0.26598343423984605,24.666666666666668,0.7844994644339752,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.1155005355660248,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 04:00:00+00:00,2012-07-05 04:00:00+00:00,23.333333333333332,21.0,1015.9,985.2000000000002,3.0,86.75262325839572,98611.99482676621,21.676915190397377,KEHO,72027763843,2012-07-05 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.867526232583957,21.676915190397377,23.333333333333332,74.0,0.867526232583957,42.77777777777777,0.29098663533600433,23.333333333333332,0.867526232583957,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.03247376741604302,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 05:00:00+00:00,2012-07-05 05:00:00+00:00,22.666666666666668,21.0,1015.6999999999999,985.0,3.0,90.32449590920292,98585.97059764396,21.485801338208347,KEHO,72027763843,2012-07-05 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920294,21.485801338208347,23.06349206349207,73.51428571428573,0.881785233515997,42.5079365079365,0.29512087430878253,23.06349206349207,0.881785233515997,0.0,,,UNIDENTIFIED,,0.0,True,True,6.3809523809523725,0.018214766484002998,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 06:00:00+00:00,2012-07-05 06:00:00+00:00,22.666666666666668,21.0,1015.3333333333334,984.6999999999999,3.0,90.32449590920292,98550.38116255571,21.484987789928322,KEHO,72027763843,2012-07-05 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920291,21.484987789928322,23.06349206349206,73.5142857142857,0.8817852335159968,42.507936507936506,0.2951208743087824,23.06349206349206,0.8817852335159968,0.0,,,UNIDENTIFIED,,0.0,True,True,6.380952380952383,0.01821476648400322,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 07:00:00+00:00,2012-07-05 07:00:00+00:00,22.0,21.0,1015.0,984.3333333333334,3.0,94.0625242758801,98511.39178185715,21.292732611538987,KEHO,72027763843,2012-07-05 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.81018518518497,73.05833333333294,0.8954075138807369,42.25462962962431,0.2990614936318821,22.81018518518497,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 08:00:00+00:00,2012-07-05 08:00:00+00:00,21.666666666666668,20.333333333333332,1014.9,984.2000000000002,3.0,92.13423620595734,98498.3577945741,20.73248867741119,KEHO,72027763843,2012-07-05 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9213423620595732,20.73248867741119,22.063492063492063,71.71428571428571,0.8992861571809703,41.5079365079365,0.2985236115595278,22.063492063492063,0.8992861571809703,0.0,,,UNIDENTIFIED,,0.0,True,True,7.38095238095238,0.000713842819029753,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 09:00:00+00:00,2012-07-05 09:00:00+00:00,21.0,20.0,1015.0,984.3333333333334,3.0,94.01875700103768,98501.38320993878,20.303559305198018,KEHO,72027763843,2012-07-05 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 10:00:00+00:00,2012-07-05 10:00:00+00:00,21.0,20.0,1015.3333333333334,984.6999999999999,3.0,94.01875700103768,98533.73177585338,20.303559305198018,KEHO,72027763843,2012-07-05 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103766,20.303559305198018,21.810185185184974,71.25833333333296,0.8946509689634913,41.25462962962432,0.2963655195749389,21.810185185184974,0.8946509689634913,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365087446,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 11:00:00+00:00,2012-07-05 11:00:00+00:00,21.666666666666668,20.0,1015.9,985.2000000000002,3.0,90.25472374748674,98595.41007341396,20.504662020901556,KEHO,72027763843,2012-07-05 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9025472374748675,20.504662020901556,22.063492063492063,71.71428571428571,0.8809409729611387,41.5079365079365,0.2924338139969852,22.063492063492063,0.8809409729611387,0.0,,,UNIDENTIFIED,,0.0,True,True,7.38095238095238,0.01905902703886131,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 12:00:00+00:00,2012-07-05 12:00:00+00:00,24.666666666666668,20.333333333333332,1016.0333333333333,985.3000000000001,3.0,76.85359399495387,98638.07516279227,21.608559795226327,KEHO,72027763843,2012-07-05 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7685359399495387,21.608559795226327,24.666666666666668,76.4,0.7685359399495387,44.111111111111114,0.26057102383366965,24.666666666666668,0.7685359399495387,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.1314640600504613,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 13:00:00+00:00,2012-07-05 13:00:00+00:00,28.0,20.333333333333332,1016.2999999999998,985.5,3.0,63.12499159291279,98696.31518897074,22.54799688155302,KEHO,72027763843,2012-07-05 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6312499159291279,22.54799688155302,28.0,82.4,0.6312499159291279,47.44444444444444,0.2197172347008378,28.0,0.6312499159291279,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2687500840708721,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 14:00:00+00:00,2012-07-05 14:00:00+00:00,31.0,19.666666666666668,1016.2999999999998,985.5,3.0,50.94921237497398,98724.83414384164,22.953319567010183,KEHO,72027763843,2012-07-05 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5094921237497398,22.953319567010183,29.444444444444443,85.0,0.5801416863750853,48.888888888888886,0.20418184605062392,31.0,0.5094921237497398,0.0006290218675251077,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3198583136249147,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 15:00:00+00:00,2012-07-05 15:00:00+00:00,32.666666666666664,18.0,1016.0333333333333,985.3000000000001,3.0,41.77219920896974,98714.53124669752,22.430521509377268,KEHO,72027763843,2012-07-05 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.666666666666664,90.8,0.4177219920896974,22.430521509377268,29.444444444444443,85.0,0.5498476991007534,48.888888888888886,0.1935198260800265,32.666666666666664,0.4177219920896974,0.0012994750122538989,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35015230089924665,1.0,EXPLICIT_ARGUMENT,OA 90.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 16:00:00+00:00,2012-07-05 16:00:00+00:00,33.0,17.5,1015.75,985.05,2.0,39.724889470592245,98690.10283300486,22.241970251099268,KEHO,72027763843,2012-07-05 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.39724889470592245,22.241970251099268,29.444444444444443,85.0,0.5392449798005853,48.888888888888886,0.18978818112034126,33.0,0.39724889470592245,0.0014328235157960757,,,UNIDENTIFIED,,0.0,True,True,0.0,0.36075502019941474,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 17:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 13:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 21:00:00+00:00,2012-07-05 21:00:00+00:00,,17.0,1013.9,983.2,1.0,,98333.2116486696,,KEHO,72027763843,2012-07-05 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-05 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-06 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-06 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-06 02:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-05 22:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-06 03:00:00+00:00,2012-07-06 03:00:00+00:00,22.5,17.0,1015.2,984.6,2.0,71.09220496160599,98535.78314983207,18.81581678057381,KEHO,72027763843,2012-07-05 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.71092204961606,18.81581678057381,22.5,72.5,0.71092204961606,41.94444444444444,0.23684252629569696,22.5,0.71092204961606,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.18907795038394004,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 04:00:00+00:00,2012-07-06 04:00:00+00:00,22.0,17.0,1015.05,984.4000000000001,3.0,73.28896468276716,98516.24455977743,18.6557269338783,KEHO,72027763843,2012-07-06 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7328896468276714,18.6557269338783,22.0,71.6,0.7328896468276714,41.44444444444444,0.24316010000793406,22.0,0.7328896468276714,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.16711035317232859,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 05:00:00+00:00,2012-07-06 05:00:00+00:00,21.0,17.0,1014.9,984.2000000000002,3.0,77.91515829174936,98491.67864016439,18.333285533770947,KEHO,72027763843,2012-07-06 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174935,18.333285533770947,21.0,69.8,0.7791515829174935,40.44444444444444,0.25637737238299063,21.0,0.7791515829174935,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.12084841708250649,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 06:00:00+00:00,2012-07-06 06:00:00+00:00,20.666666666666668,17.333333333333332,1014.6999999999999,984.0,3.0,81.2244112518442,98468.91938814812,18.434650850657786,KEHO,72027763843,2012-07-06 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.812244112518442,18.434650850657786,20.666666666666668,69.2,0.812244112518442,40.111111111111114,0.26652457957950954,20.666666666666668,0.812244112518442,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.08775588748155805,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 07:00:00+00:00,2012-07-06 07:00:00+00:00,20.666666666666668,17.0,1014.5666666666666,983.9,3.0,79.52943256093258,98455.98040199284,18.22401707926285,KEHO,72027763843,2012-07-06 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7952943256093259,18.22401707926285,20.666666666666668,69.2,0.7952943256093259,40.111111111111114,0.2609627850890486,20.666666666666668,0.7952943256093259,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.10470567439067413,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 08:00:00+00:00,2012-07-06 08:00:00+00:00,20.0,17.0,1015.1,984.4666666666667,3.0,82.87192979044534,98501.0109594441,18.00594008173462,KEHO,72027763843,2012-07-06 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044533,18.00594008173462,20.0,68.0,0.8287192979044533,39.44444444444444,0.270415382674166,20.0,0.8287192979044533,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 09:00:00+00:00,2012-07-06 09:00:00+00:00,20.0,17.0,1015.3333333333334,984.6999999999999,3.0,82.87192979044534,98523.65263930212,18.00594008173462,KEHO,72027763843,2012-07-06 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044533,18.00594008173462,20.0,68.0,0.8287192979044533,39.44444444444444,0.270415382674166,20.0,0.8287192979044533,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 10:00:00+00:00,2012-07-06 10:00:00+00:00,20.0,17.0,1015.6,984.9,3.0,82.87192979044534,98549.52884485413,18.00667198113571,KEHO,72027763843,2012-07-06 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044533,18.00667198113571,20.0,68.0,0.8287192979044533,39.44444444444444,0.270415382674166,20.0,0.8287192979044533,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 11:00:00+00:00,2012-07-06 11:00:00+00:00,21.333333333333332,17.0,1015.8000000000001,985.1,3.0,76.33759769269038,98582.36603367218,18.441954902098537,KEHO,72027763843,2012-07-06 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7633759769269038,18.441954902098537,21.333333333333332,70.4,0.7633759769269038,40.77777777777777,0.25188311955847376,21.333333333333332,0.7633759769269038,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.13662402307309618,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 12:00:00+00:00,2012-07-06 12:00:00+00:00,23.333333333333332,17.333333333333332,1016.0333333333333,985.3000000000001,3.0,69.03403551351049,98624.93730730259,19.28611911466979,KEHO,72027763843,2012-07-06 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.6903403551351048,19.28611911466979,23.333333333333332,74.0,0.6903403551351048,42.77777777777777,0.23155474685658664,23.333333333333332,0.6903403551351048,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.2096596448648952,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 13:00:00+00:00,2012-07-06 13:00:00+00:00,25.5,18.0,1016.3,985.5,2.0,63.23562436663954,98672.1181802825,20.362272047242925,KEHO,72027763843,2012-07-06 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.6323562436663954,20.362272047242925,25.5,77.9,0.6323562436663954,44.94444444444444,0.2158295159973032,25.5,0.6323562436663954,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.2676437563336046,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 14:00:00+00:00,2012-07-06 14:00:00+00:00,27.666666666666668,17.666666666666668,1016.2999999999998,985.5,3.0,54.500842669526584,98693.11181799609,20.807259702361474,KEHO,72027763843,2012-07-06 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.5450084266952657,20.807259702361446,27.666666666666668,81.8,0.5450084266952657,47.111111111111114,0.18920972703668335,27.666666666666668,0.5450084266952657,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.3549915733047343,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 15:00:00+00:00,2012-07-06 15:00:00+00:00,29.666666666666668,17.0,1016.0333333333333,985.3000000000001,3.0,46.52750143577472,98686.32672562891,21.008941243017155,KEHO,72027763843,2012-07-06 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.4652750143577471,21.008941243017155,29.444444444444443,85.0,0.4745863996014187,48.888888888888886,0.16703148464750334,29.666666666666668,0.4652750143577471,8.948596661158617e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.42541360039858134,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 16:00:00+00:00,2012-07-06 16:00:00+00:00,31.333333333333332,17.333333333333332,1016.2999999999998,985.5,3.0,43.194662527943706,98727.96872896898,21.68005369088163,KEHO,72027763843,2012-07-06 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.333333333333332,88.4,0.43194662527943706,21.68005369088163,29.444444444444443,85.0,0.5094401371860471,48.888888888888886,0.17929831643864672,31.333333333333332,0.43194662527943706,0.000760993940524559,,,UNIDENTIFIED,,0.0,True,True,0.0,0.39055986281395294,1.0,EXPLICIT_ARGUMENT,OA 88.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 17:00:00+00:00,2012-07-06 17:00:00+00:00,31.666666666666668,16.0,1016.1666666666666,985.4,3.0,38.94274658287832,98718.14354551205,21.044618371284486,KEHO,72027763843,2012-07-06 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.666666666666668,89.0,0.3894274658287832,21.044618371284486,29.444444444444443,85.0,0.4753628424246624,48.888888888888886,0.16730475501011635,31.666666666666668,0.3894274658287832,0.0008935864173056553,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4246371575753376,1.0,EXPLICIT_ARGUMENT,OA 89.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-06 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-06 19:00:00+00:00,2012-07-06 19:00:00+00:00,33.0,17.0,1015.6,984.9,1.0,38.488718673594086,98675.5288576911,21.966606013955605,KEHO,72027763843,2012-07-06 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.38488718673594086,21.966606013955605,29.444444444444443,85.0,0.5241333856983884,48.888888888888886,0.1844696300611447,33.0,0.38488718673594086,0.0014317717936060074,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3758666143016116,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 20:00:00+00:00,2012-07-06 20:00:00+00:00,33.0,16.0,1014.9,984.2,1.0,36.11735711200378,98607.51697289356,21.427465846001112,KEHO,72027763843,2012-07-06 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.3611735711200378,21.427465846001112,29.444444444444443,85.0,0.4951227432800731,48.888888888888886,0.1742592854794654,33.0,0.3611735711200378,0.0014297696662541395,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4048772567199269,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-06 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-06 22:00:00+00:00,2012-07-06 22:00:00+00:00,33.0,16.0,1014.75,984.05,2.0,36.11735711200378,98592.9429975798,21.426947002980462,KEHO,72027763843,2012-07-06 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.3611735711200378,21.426947002980462,29.444444444444443,85.0,0.49511478622417177,48.888888888888886,0.17425648498020596,33.0,0.3611735711200378,0.0014297742192692624,,,UNIDENTIFIED,,0.0,True,True,0.0,0.40488521377582826,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 23:00:00+00:00,2012-07-06 23:00:00+00:00,32.0,17.5,1015.05,984.4000000000001,2.0,42.03063257384145,98612.7793242925,21.959775054193358,KEHO,72027763843,2012-07-06 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.42030632573841453,21.959775054193358,29.444444444444443,85.0,0.5243848155886229,48.888888888888886,0.1845581212355355,32.0,0.42030632573841453,0.001029862947161054,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3756151844113771,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-06 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-07 01:00:00+00:00,2012-07-07 01:00:00+00:00,28.666666666666668,18.666666666666668,1015.2000000000002,984.6,3.0,54.74908741306644,98595.86939808559,21.694048445136527,KEHO,72027763843,2012-07-06 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.5474908741306646,21.694048445136527,28.666666666666668,83.6,0.5474908741306646,48.111111111111114,0.19154608612146493,28.666666666666668,0.5474908741306646,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.35250912586933547,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 02:00:00+00:00,2012-07-07 02:00:00+00:00,26.333333333333332,20.0,1015.8333333333334,985.1,3.0,68.18946310632006,98634.91589089125,21.86569366238352,KEHO,72027763843,2012-07-06 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6818946310632007,21.86569366238352,26.333333333333332,79.4,0.6818946310632007,45.77777777777777,0.23427644536182854,26.333333333333332,0.6818946310632007,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.21810536893679933,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 03:00:00+00:00,2012-07-07 03:00:00+00:00,25.0,20.333333333333332,1016.2999999999998,985.5,3.0,75.33941502665313,98667.23080453656,21.704300585438745,KEHO,72027763843,2012-07-06 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7533941502665313,21.704300585438745,25.0,77.0,0.7533941502665313,44.44444444444444,0.2561191223269027,25.0,0.7533941502665313,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.14660584973346868,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 04:00:00+00:00,2012-07-07 04:00:00+00:00,24.333333333333332,20.333333333333332,1016.5,985.7666666666668,3.0,78.40209494461435,98680.1047886196,21.51321462931137,KEHO,72027763843,2012-07-07 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.7840209494461434,21.51321462931137,24.333333333333332,75.8,0.7840209494461434,43.77777777777777,0.2651110179636315,24.333333333333332,0.7840209494461434,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.1159790505538566,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 05:00:00+00:00,2012-07-07 05:00:00+00:00,23.0,20.333333333333332,1016.2999999999998,985.5,3.0,84.95690986601177,98647.51872872584,21.12594742294666,KEHO,72027763843,2012-07-07 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8495690986601174,21.12594742294666,23.0,73.4,0.8495690986601174,42.44444444444444,0.2841915200383829,23.0,0.8495690986601174,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.050430901339882594,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 06:00:00+00:00,2012-07-07 06:00:00+00:00,23.0,20.0,1016.1666666666666,985.4,3.0,83.22381284256232,98634.5766815969,20.901252828768847,KEHO,72027763843,2012-07-07 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.901252828768847,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 07:00:00+00:00,2012-07-07 07:00:00+00:00,22.333333333333332,20.0,1016.2999999999998,985.5,3.0,86.6591714752168,98640.88962293297,20.703324063502272,KEHO,72027763843,2012-07-07 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8665917147521679,20.703324063502272,22.333333333333332,72.2,0.8665917147521679,41.77777777777777,0.2883092708749645,22.333333333333332,0.8665917147521679,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.033408285247832126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 08:00:00+00:00,2012-07-07 08:00:00+00:00,22.0,20.0,1016.6999999999999,986.0,3.0,88.4364161279818,98676.38623114696,20.604587984092852,KEHO,72027763843,2012-07-07 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.604587984092852,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 09:00:00+00:00,2012-07-07 09:00:00+00:00,21.666666666666668,20.0,1017.2999999999998,986.5,3.0,90.25472374748674,98731.28326378975,20.504662020901556,KEHO,72027763843,2012-07-07 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9025472374748673,20.504662020901556,22.063492063492067,71.71428571428572,0.8809409729611386,41.507936507936506,0.29243381399698515,22.063492063492067,0.8809409729611386,0.0,,,UNIDENTIFIED,,0.0,True,True,7.380952380952376,0.01905902703886142,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
