timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-07 10:00:00+00:00,2012-07-07 10:00:00+00:00,21.0,20.0,1017.5,986.7666666666668,3.0,94.01875700103768,98743.99745429822,20.30453539587048,KEHO,72027763843,2012-07-07 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184967,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184967,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-07 11:00:00+00:00,2012-07-07 11:00:00+00:00,22.333333333333332,20.0,1017.6999999999999,987.0,3.0,86.6591714752168,98776.7719858889,20.704462934607825,KEHO,72027763843,2012-07-07 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8665917147521679,20.704462934607825,22.333333333333332,72.2,0.8665917147521679,41.77777777777777,0.2883092708749645,22.333333333333332,0.8665917147521679,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.033408285247832126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 12:00:00+00:00,2012-07-07 12:00:00+00:00,23.0,20.0,1017.9,987.2,1.0,83.22381284256232,98802.8232942734,20.90198499244275,KEHO,72027763843,2012-07-07 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.90198499244275,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 13:00:00+00:00,2012-07-07 13:00:00+00:00,26.0,21.0,1018.2999999999998,987.5,3.0,73.97062900551056,98871.17816242347,22.431873949687947,KEHO,72027763843,2012-07-07 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7397062900551057,22.431873949687947,26.0,78.8,0.7397062900551057,45.44444444444444,0.25347123978339603,26.0,0.7397062900551057,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16029370994489434,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 14:00:00+00:00,2012-07-07 14:00:00+00:00,28.0,21.0,1018.2999999999998,987.5,3.0,65.77119451823714,98890.54192357464,22.9825472095952,KEHO,72027763843,2012-07-07 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6577119451823714,22.9825472095952,28.0,82.4,0.6577119451823714,47.44444444444444,0.22892779258825952,28.0,0.6577119451823714,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2422880548176286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 15:00:00+00:00,2012-07-07 15:00:00+00:00,30.333333333333332,21.0,1018.2999999999998,987.5,3.0,57.4714040971817,98912.81509681535,23.60949136491265,KEHO,72027763843,2012-07-07 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.5747140409718171,23.60949136491265,29.444444444444443,85.0,0.6180593963475697,48.888888888888886,0.21752704809698817,30.333333333333332,0.5747140409718171,0.00036026262940999296,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28194060365243034,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 16:00:00+00:00,2012-07-07 16:00:00+00:00,32.0,19.666666666666668,1018.1666666666666,987.4,3.0,48.13438377170063,98915.56555376628,23.228367880665992,KEHO,72027763843,2012-07-07 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.4813438377170063,23.228367880665992,29.444444444444443,85.0,0.5950322567112691,48.888888888888886,0.2094226074221881,32.0,0.4813438377170063,0.0010333369260568052,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3049677432887309,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 17:00:00+00:00,2012-07-07 17:00:00+00:00,32.666666666666664,19.666666666666668,1017.2999999999998,986.5,3.0,46.35538373150275,98837.59650660939,23.404561187343973,KEHO,72027763843,2012-07-07 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.666666666666664,90.8,0.4635538373150274,23.404561187343973,29.444444444444443,85.0,0.604876848366303,48.888888888888886,0.21288742807711994,32.666666666666664,0.4635538373150274,0.0013029292067320546,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29512315163369707,1.0,EXPLICIT_ARGUMENT,OA 90.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 18:00:00+00:00,2012-07-07 18:00:00+00:00,33.0,18.0,1016.6,985.8666666666667,3.0,40.99579826538557,98772.68869311616,22.52455095397529,KEHO,72027763843,2012-07-07 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.40995798265385563,22.52455095397529,29.444444444444443,85.0,0.5548181324744216,48.888888888888886,0.19526917849813744,33.0,0.40995798265385563,0.0014338818490269838,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34518186752557845,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 19:00:00+00:00,2012-07-07 19:00:00+00:00,34.0,16.5,1016.0999999999999,985.35,2.0,35.255345483816654,98733.37020801003,21.981163610848917,KEHO,72027763843,2012-07-07 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.0,93.2,0.35255345483816647,21.981163610848917,29.444444444444443,85.0,0.5243074189584389,48.888888888888886,0.18453088136086315,34.0,0.35255345483816647,0.0018331150489975887,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3756925810415611,1.0,EXPLICIT_ARGUMENT,OA 93.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 20:00:00+00:00,2012-07-07 20:00:00+00:00,34.0,17.5,1015.6,984.9,2.0,37.56093216411774,98684.78573295445,22.519116731920047,KEHO,72027763843,2012-07-07 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.0,93.2,0.3756093216411774,22.519116731920047,29.444444444444443,85.0,0.5540475222067959,48.888888888888886,0.19499796091332203,34.0,0.3756093216411774,0.0018358036688385735,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34595247779320415,1.0,EXPLICIT_ARGUMENT,OA 93.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 21:00:00+00:00,2012-07-07 21:00:00+00:00,33.666666666666664,18.333333333333332,1015.4666666666667,984.8000000000001,3.0,40.32653897747986,98668.75126030292,22.89213087765029,KEHO,72027763843,2012-07-07 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.666666666666664,92.6,0.4032653897747987,22.89213087765029,29.444444444444443,85.0,0.5752145700092505,48.888888888888886,0.2024477391265578,33.666666666666664,0.4032653897747987,0.001703658434566933,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32478542999074955,1.0,EXPLICIT_ARGUMENT,OA 92.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 22:00:00+00:00,2012-07-07 22:00:00+00:00,32.666666666666664,19.0,1015.1,984.4666666666667,3.0,44.471733777008865,98623.85158149927,23.00429802888428,KEHO,72027763843,2012-07-07 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.666666666666664,90.8,0.4447173377700886,23.00429802888428,29.444444444444443,85.0,0.5821795918457493,48.888888888888886,0.20489909032189285,32.666666666666664,0.4447173377700886,0.0013015648096626631,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3178204081542507,1.0,EXPLICIT_ARGUMENT,OA 90.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 23:00:00+00:00,2012-07-07 23:00:00+00:00,32.0,20.0,1014.9,984.2000000000002,3.0,49.13932991257226,98598.206725013,23.422012037250425,KEHO,72027763843,2012-07-07 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.4913932991257226,23.422012037250425,29.444444444444443,85.0,0.6065197292902018,48.888888888888886,0.21346564279218205,32.0,0.4913932991257226,0.0010340155939626266,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2934802707097982,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-07 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-08 01:00:00+00:00,2012-07-08 01:00:00+00:00,30.0,19.333333333333332,1015.9333333333334,985.1999999999999,3.0,52.844976867182766,98679.77451353236,22.474907853349443,KEHO,72027763843,2012-07-07 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5284497686718277,22.474907853349443,29.444444444444443,85.0,0.553880963446606,48.888888888888886,0.19493934027644974,30.0,0.5284497686718277,0.00022452843801143083,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34611903655339404,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 02:00:00+00:00,2012-07-08 02:00:00+00:00,27.333333333333332,20.666666666666668,1016.6,985.9,3.0,66.99675842458474,98719.03356111461,22.579558614163513,KEHO,72027763843,2012-07-07 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6699675842458473,22.579558614163513,27.333333333333332,81.2,0.6699675842458473,46.77777777777777,0.2319891269821002,27.333333333333332,0.6699675842458473,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.23003241575415267,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 03:00:00+00:00,2012-07-08 03:00:00+00:00,26.333333333333332,21.0,1016.6999999999999,986.0,3.0,72.52750970273671,98719.0670906669,22.52268562866553,KEHO,72027763843,2012-07-07 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.725275097027367,22.52268562866553,26.333333333333332,79.4,0.725275097027367,45.77777777777777,0.24918053889953337,26.333333333333332,0.725275097027367,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.174724902972633,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 04:00:00+00:00,2012-07-08 04:00:00+00:00,25.666666666666668,21.0,1016.5,985.7666666666668,3.0,75.44615066829118,98693.16195613403,22.337063311409143,KEHO,72027763843,2012-07-08 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7544615066829119,22.337063311409143,25.666666666666668,78.2,0.7544615066829119,45.111111111111114,0.25784609018396715,25.666666666666668,0.7544615066829119,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.14553849331708812,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 05:00:00+00:00,2012-07-08 05:00:00+00:00,25.0,21.666666666666668,1016.6999999999999,986.0,3.0,81.77135680404298,98706.06470429237,22.60483181918007,KEHO,72027763843,2012-07-08 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8177135680404298,22.60483181918007,25.0,77.0,0.8177135680404298,44.44444444444444,0.27798474581628124,25.0,0.8177135680404298,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.0822864319595702,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 06:00:00+00:00,2012-07-08 06:00:00+00:00,24.333333333333332,21.0,1016.2999999999998,985.5,3.0,81.68871483570182,98660.68912609354,21.96197812487074,KEHO,72027763843,2012-07-08 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8168871483570183,21.96197812487074,24.333333333333332,75.8,0.8168871483570183,43.77777777777777,0.2762244856024906,24.333333333333332,0.8168871483570183,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.08311285164298177,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 07:00:00+00:00,2012-07-08 07:00:00+00:00,25.0,21.0,1015.8000000000001,985.1,3.0,78.49764721655077,98618.68842984183,22.15033685938608,KEHO,72027763843,2012-07-08 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.15033685938608,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 08:00:00+00:00,2012-07-08 08:00:00+00:00,24.0,21.0,1015.6,984.9,3.0,83.33878752130364,98589.45488437399,21.867293692550096,KEHO,72027763843,2012-07-08 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130365,21.867293692550096,24.0,75.2,0.8333878752130365,43.44444444444444,0.28104860769830514,24.0,0.8333878752130365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 09:00:00+00:00,2012-07-08 09:00:00+00:00,24.0,21.0,1015.8000000000001,985.1,3.0,83.33878752130364,98608.8699010901,21.86729369255006,KEHO,72027763843,2012-07-08 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130363,21.86729369255006,24.0,75.2,0.8333878752130363,43.44444444444444,0.2810486076983051,24.0,0.8333878752130363,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696377,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 10:00:00+00:00,2012-07-08 10:00:00+00:00,23.0,21.0,1016.1666666666666,985.4,3.0,88.51830793896134,98634.5766815969,21.581953531414964,KEHO,72027763843,2012-07-08 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.581953531414964,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 11:00:00+00:00,2012-07-08 11:00:00+00:00,23.666666666666668,21.0,1016.5,985.7666666666668,3.0,85.02644107891732,98673.5328678266,21.77292356377815,KEHO,72027763843,2012-07-08 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8502644107891729,21.77292356377815,23.666666666666668,74.6,0.8502644107891729,43.111111111111114,0.2859686158353464,23.666666666666668,0.8502644107891729,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.0497355892108271,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 12:00:00+00:00,2012-07-08 12:00:00+00:00,25.333333333333332,21.333333333333332,1016.8000000000001,986.1,3.0,78.54519785439399,98719.03482606042,22.46986999022875,KEHO,72027763843,2012-07-08 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7854519785439398,22.46986999022875,25.333333333333332,77.6,0.7854519785439398,44.77777777777777,0.267727655866019,25.333333333333332,0.7854519785439398,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.11454802145606024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 13:00:00+00:00,2012-07-08 13:00:00+00:00,27.333333333333332,21.666666666666668,1016.9,986.2000000000002,3.0,71.2367800259064,98748.16567804196,23.241846475494967,KEHO,72027763843,2012-07-08 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.712367800259064,23.241846475494967,27.333333333333332,81.2,0.712367800259064,46.77777777777777,0.24667101507349345,27.333333333333332,0.712367800259064,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.18763219974093603,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 14:00:00+00:00,2012-07-08 14:00:00+00:00,30.333333333333332,21.0,1016.5,985.7666666666668,3.0,57.4714040971817,98737.97166445332,23.60607260707946,KEHO,72027763843,2012-07-08 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.5747140409718171,23.60607260707946,29.444444444444443,85.0,0.6180354899155429,48.888888888888886,0.21751863418787193,30.333333333333332,0.5747140409718171,0.00036028148238409496,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2819645100844571,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 15:00:00+00:00,2012-07-08 15:00:00+00:00,31.666666666666668,20.333333333333332,1016.2999999999998,985.5,3.0,51.119631553253356,98731.09655762232,23.541023737342783,KEHO,72027763843,2012-07-08 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.666666666666668,89.0,0.5111963155325335,23.541023737342783,29.444444444444443,85.0,0.6134647198197168,48.888888888888886,0.2159099439352026,31.666666666666668,0.5111963155325335,0.0008996316220584721,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2865352801802832,1.0,EXPLICIT_ARGUMENT,OA 89.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 16:00:00+00:00,2012-07-08 16:00:00+00:00,33.333333333333336,20.0,1015.8000000000001,985.1,3.0,45.58244982466914,98698.05367411708,23.77686282739504,KEHO,72027763843,2012-07-08 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.333333333333336,92.0,0.4558244982466914,23.77686282739504,29.444444444444443,85.0,0.6262604663639599,48.888888888888886,0.22041342853622167,33.333333333333336,0.4558244982466914,0.0015734530618522879,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2737395336360401,1.0,EXPLICIT_ARGUMENT,OA 92.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 17:00:00+00:00,2012-07-08 17:00:00+00:00,34.333333333333336,18.333333333333332,1015.4666666666667,984.8000000000001,3.0,38.85365758539627,98674.90190646074,23.073178172147173,KEHO,72027763843,2012-07-08 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.333333333333336,93.8,0.3885365758539627,23.073178172147173,29.444444444444443,85.0,0.5850689804122579,48.888888888888886,0.20591601550641725,34.333333333333336,0.3885365758539627,0.0019726510198803254,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31493101958774217,1.0,EXPLICIT_ARGUMENT,OA 93.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 18:00:00+00:00,2012-07-08 18:00:00+00:00,36.0,18.0,1014.9,984.2,1.0,34.69631980632837,98635.09148527114,23.333523944085158,KEHO,72027763843,2012-07-08 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.0,96.8,0.34696319806328363,23.333523944085158,29.444444444444443,85.0,0.5990362396584848,48.888888888888886,0.21083181598092138,36.0,0.34696319806328363,0.002643790966737815,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3009637603415152,1.0,EXPLICIT_ARGUMENT,OA 96.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-08 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-08 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-08 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-08 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-08 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-08 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-08 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-08 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-08 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-08 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 01:00:00+00:00,2012-07-09 01:00:00+00:00,29.333333333333332,21.0,1013.5333333333333,982.9,3.0,60.87462458416799,98440.34409189766,23.33492360416968,KEHO,72027763843,2012-07-08 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.6087462458416799,23.33492360416968,29.333333333333332,84.8,0.6087462458416799,48.77777777777777,0.21406767234122764,29.333333333333332,0.6087462458416799,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.2912537541583201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 02:00:00+00:00,2012-07-09 02:00:00+00:00,28.333333333333332,20.333333333333332,1013.7666666666668,983.1,3.0,61.91138530915008,98453.48308184817,22.635361313801354,KEHO,72027763843,2012-07-08 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.6191138530915007,22.63536131380141,28.333333333333332,83.0,0.6191138530915007,47.77777777777777,0.21604888342129994,28.333333333333332,0.6191138530915007,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.28088614690849933,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 03:00:00+00:00,2012-07-09 03:00:00+00:00,27.0,20.0,1013.9,983.2000000000002,3.0,65.56431854728334,98453.6347070521,22.05159889289287,KEHO,72027763843,2012-07-08 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6556431854728334,22.05159889289287,27.0,80.6,0.6556431854728334,46.44444444444444,0.2264389442224185,27.0,0.6556431854728334,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.24435681452716662,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 04:00:00+00:00,2012-07-09 04:00:00+00:00,26.333333333333332,20.0,1013.9,983.2000000000002,4.0,68.18946310632006,98447.19398369938,21.862601602744483,KEHO,72027763843,2012-07-09 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6818946310632007,21.862601602744483,26.333333333333332,79.4,0.6818946310632007,45.77777777777777,0.23427644536182854,26.333333333333332,0.6818946310632007,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.21810536893679933,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 05:00:00+00:00,2012-07-09 05:00:00+00:00,25.666666666666668,20.0,1013.5,982.9,3.0,70.93353306345746,98401.88848257928,21.67294786659496,KEHO,72027763843,2012-07-09 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7093353306345747,21.67294786659496,25.666666666666668,78.2,0.7093353306345747,45.111111111111114,0.24242368896674052,25.666666666666668,0.7093353306345747,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.19066466936542537,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 06:00:00+00:00,2012-07-09 06:00:00+00:00,25.333333333333332,20.333333333333332,1013.3000000000001,982.6999999999999,3.0,73.8587193921158,98379.2269760494,21.796653431033548,KEHO,72027763843,2012-07-09 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.738587193921158,21.796653431033548,25.333333333333332,77.6,0.738587193921158,44.77777777777777,0.2517534152090883,25.333333333333332,0.738587193921158,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.161412806078842,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 07:00:00+00:00,2012-07-09 07:00:00+00:00,24.333333333333332,20.666666666666668,1013.3000000000001,982.6999999999999,3.0,80.03061183916797,98369.45418820289,21.733849165855787,KEHO,72027763843,2012-07-09 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8003061183916796,21.733849165855787,24.333333333333332,75.8,0.8003061183916796,43.77777777777777,0.2706177301502265,24.333333333333332,0.8003061183916796,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.09969388160832038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 08:00:00+00:00,2012-07-09 08:00:00+00:00,23.5,20.5,1013.2,982.6,2.0,83.2814430231396,98351.55359308874,21.382079130818962,KEHO,72027763843,2012-07-09 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.832814430231396,21.382079130818962,23.5,74.3,0.832814430231396,42.94444444444444,0.2797216936680093,23.5,0.832814430231396,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.06718556976860401,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 09:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 05:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 10:00:00+00:00,2012-07-09 10:00:00+00:00,22.0,20.5,1013.05,982.4000000000001,2.0,91.21143560546284,98322.1334429659,20.94462314565343,KEHO,72027763843,2012-07-09 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9121143560546284,20.94462314565343,22.396825396825395,72.31428571428572,0.8903342029833761,41.84126984126982,0.2963626007315858,22.396825396825395,0.8903342029833761,0.0,,,UNIDENTIFIED,,0.0,True,True,7.0476190476190474,0.009665797016623956,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-09 11:00:00+00:00,2012-07-09 11:00:00+00:00,23.0,21.0,1013.2000000000002,982.6,3.0,88.51830793896134,98346.61613297752,21.580000971733607,KEHO,72027763843,2012-07-09 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.580000971733607,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 12:00:00+00:00,2012-07-09 12:00:00+00:00,25.666666666666668,21.0,1013.6333333333333,983.0,3.0,75.44615066829118,98414.83397029282,22.334215305802044,KEHO,72027763843,2012-07-09 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7544615066829119,22.334215305802044,25.666666666666668,78.2,0.7544615066829119,45.111111111111114,0.25784609018396715,25.666666666666668,0.7544615066829119,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.14553849331708812,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 13:00:00+00:00,2012-07-09 13:00:00+00:00,28.0,20.333333333333332,1014.1,983.4666666666667,3.0,63.12499159291279,98482.66578090646,22.544253338084854,KEHO,72027763843,2012-07-09 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6312499159291279,22.544253338084854,28.0,82.4,0.6312499159291279,47.44444444444444,0.2197172347008378,28.0,0.6312499159291279,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2687500840708721,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 14:00:00+00:00,2012-07-09 14:00:00+00:00,30.333333333333332,19.666666666666668,1014.2000000000002,983.6,3.0,52.92885500293922,98514.56061199072,22.766866690922818,KEHO,72027763843,2012-07-09 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.5292885500293922,22.766866690922818,29.444444444444443,85.0,0.5702223912979139,48.888888888888886,0.20069073340013896,30.333333333333332,0.5292885500293922,0.00035946234285215255,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32977760870208617,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 15:00:00+00:00,2012-07-09 15:00:00+00:00,31.666666666666668,18.333333333333332,1014.3333333333334,983.6999999999999,3.0,45.13762031694332,98540.03962899564,22.339569602136947,KEHO,72027763843,2012-07-09 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.666666666666668,89.0,0.4513762031694331,22.339569602136947,29.444444444444443,85.0,0.5455578148956046,48.888888888888886,0.19200999409083833,31.666666666666668,0.4513762031694331,0.000896695194759916,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3544421851043954,1.0,EXPLICIT_ARGUMENT,OA 89.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 16:00:00+00:00,2012-07-09 16:00:00+00:00,32.0,18.666666666666668,1014.1,983.4666666666667,3.0,45.22689958396518,98520.4861955224,22.6252562772502,KEHO,72027763843,2012-07-09 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.45226899583965174,22.6252562772502,29.444444444444443,85.0,0.561281293773579,48.888888888888886,0.1975438990299968,32.0,0.45226899583965174,0.001031749296042871,,,UNIDENTIFIED,,0.0,True,True,0.0,0.338718706226421,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 17:00:00+00:00,2012-07-09 17:00:00+00:00,28.0,20.666666666666668,1014.0,983.3333333333334,3.0,64.43618251644915,98472.95444417627,22.758960482369837,KEHO,72027763843,2012-07-09 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6443618251644914,22.758960482369837,28.0,82.4,0.6443618251644914,47.44444444444444,0.22428105699394982,28.0,0.6443618251644914,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.25563817483550866,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-09 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-09 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 01:00:00+00:00,2012-07-10 01:00:00+00:00,25.5,21.5,1013.35,982.75,2.0,78.56891705633686,98385.70398306531,22.626706030334628,KEHO,72027763843,2012-07-09 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.7856891705633686,22.626706030334628,25.5,77.9,0.7856891705633686,44.94444444444444,0.2681635788457164,25.5,0.7856891705633686,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.1143108294366314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 02:00:00+00:00,2012-07-10 02:00:00+00:00,24.5,21.5,1014.05,983.4000000000001,2.0,83.39584813929505,98443.89742212898,22.349574262309634,KEHO,72027763843,2012-07-09 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8339584813929505,22.349574262309606,24.5,76.1,0.8339584813929505,43.94444444444444,0.2823748122939459,24.5,0.8339584813929505,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.06604151860704954,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 03:00:00+00:00,2012-07-10 03:00:00+00:00,23.666666666666668,21.333333333333332,1015.2333333333332,984.5666666666666,3.0,86.78356165093597,98550.57519447104,22.001631936334874,KEHO,72027763843,2012-07-09 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8678356165093596,22.00163193633484,23.666666666666668,74.6,0.8678356165093596,43.111111111111114,0.29187832264489766,23.666666666666668,0.8678356165093596,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.032164383490640436,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 04:00:00+00:00,2012-07-10 04:00:00+00:00,24.0,21.0,1015.0,984.3333333333334,4.0,83.33878752130364,98531.20983422568,21.86656143287368,KEHO,72027763843,2012-07-10 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130363,21.86656143287368,24.0,75.2,0.8333878752130363,43.44444444444444,0.2810486076983051,24.0,0.8333878752130363,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696377,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 05:00:00+00:00,2012-07-10 05:00:00+00:00,23.333333333333332,21.0,1015.0,984.3333333333334,3.0,86.75262325839572,98524.63308314569,21.676915190397377,KEHO,72027763843,2012-07-10 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8675262325839571,21.676915190397377,23.333333333333332,74.0,0.8675262325839571,42.77777777777777,0.29098663533600433,23.333333333333332,0.8675262325839571,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.03247376741604291,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 06:00:00+00:00,2012-07-10 06:00:00+00:00,22.666666666666668,21.0,1015.0,984.3333333333334,3.0,90.32449590920292,98518.0271306573,21.484987789928322,KEHO,72027763843,2012-07-10 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920293,21.484987789928322,23.06349206349206,73.5142857142857,0.8817852335159969,42.507936507936506,0.2951208743087825,23.06349206349206,0.8817852335159969,0.0,,,UNIDENTIFIED,,0.0,True,True,6.380952380952383,0.01821476648400311,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 07:00:00+00:00,2012-07-10 07:00:00+00:00,22.0,21.0,1015.1,984.4666666666667,3.0,94.0625242758801,98521.09733769773,21.292732611538987,KEHO,72027763843,2012-07-10 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184977,73.05833333333297,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 08:00:00+00:00,2012-07-10 08:00:00+00:00,22.0,21.0,1015.4666666666667,984.8000000000001,3.0,94.0625242758801,98556.68437577985,21.292732611538955,KEHO,72027763843,2012-07-10 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.810185185184967,73.05833333333294,0.8954075138807367,42.25462962962431,0.29906149363188206,22.810185185184967,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259476,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 09:00:00+00:00,2012-07-10 09:00:00+00:00,21.666666666666668,21.0,1015.5666666666666,984.8666666666668,3.0,95.99650817175831,98563.05931380067,21.195165483607855,KEHO,72027763843,2012-07-10 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175831,21.195165483607855,22.90780141842722,73.23404255316899,0.8901209061767006,42.35224586267569,0.2975328018785265,22.90780141842722,0.8901209061767006,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017224,0.009879093823299434,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 10:00:00+00:00,2012-07-10 10:00:00+00:00,21.0,20.666666666666668,1015.0,984.3333333333334,3.0,97.97021779585009,98501.38320993878,20.765403394695262,KEHO,72027763843,2012-07-10 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.9797021779585008,20.765403394695262,22.69082125581171,72.84347826046107,0.883586745148321,42.13526569764636,0.2948256649493445,22.69082125581171,0.883586745148321,0.0,,,UNIDENTIFIED,,0.0,True,True,6.753623188632734,0.016413254851678993,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
