timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-10 11:00:00+00:00,2012-07-10 11:00:00+00:00,21.0,20.666666666666668,1015.1333333333333,984.4333333333334,3.0,97.97021779585009,98514.32263630461,20.766054148108033,KEHO,72027763843,2012-07-10 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.979702177958501,20.766054148108033,22.690821255811706,72.84347826046107,0.8835867451483211,42.13526569764636,0.29482566494934453,22.690821255811706,0.8835867451483211,0.0,,,UNIDENTIFIED,,0.0,True,True,6.753623188632737,0.016413254851678882,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 12:00:00+00:00,2012-07-10 12:00:00+00:00,21.666666666666668,21.0,1016.3666666666667,985.6333333333333,3.0,95.99650817175831,98640.70113687257,21.195165483607855,KEHO,72027763843,2012-07-10 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175831,21.195165483607855,22.90780141842721,73.23404255316898,0.8901209061767006,42.3522458626757,0.2975328018785254,22.90780141842721,0.8901209061767006,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017234,0.009879093823299434,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 13:00:00+00:00,2012-07-10 13:00:00+00:00,23.0,21.0,1017.2999999999998,986.5,3.0,88.51830793896134,98744.58408219306,21.581953531414964,KEHO,72027763843,2012-07-10 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.581953531414964,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 14:00:00+00:00,2012-07-10 14:00:00+00:00,24.333333333333332,21.0,1017.1666666666666,986.4,3.0,81.68871483570182,98744.8236637064,21.962791765360862,KEHO,72027763843,2012-07-10 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8168871483570183,21.962791765360862,24.333333333333332,75.8,0.8168871483570183,43.77777777777777,0.2762244856024906,24.333333333333332,0.8168871483570183,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.08311285164298177,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 15:00:00+00:00,2012-07-10 15:00:00+00:00,25.0,20.666666666666668,1017.2999999999998,986.5,3.0,76.90431594267285,98764.31555392605,21.926948062133352,KEHO,72027763843,2012-07-10 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7690431594267284,21.926948062133352,25.0,77.0,0.7690431594267284,44.44444444444444,0.26143906075485224,25.0,0.7690431594267284,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13095684057327162,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 16:00:00+00:00,2012-07-10 16:00:00+00:00,26.666666666666668,21.0,1017.2999999999998,986.5,3.0,71.11600801093357,98780.5603139144,22.615682675687303,KEHO,72027763843,2012-07-10 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.7111600801093357,22.615682675687303,26.666666666666668,80.0,0.7111600801093357,46.111111111111114,0.24497218937393955,26.666666666666668,0.7111600801093357,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.1888399198906643,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 17:00:00+00:00,2012-07-10 17:00:00+00:00,27.0,21.0,1016.5999999999999,985.85,2.0,69.73535987777385,98715.81521174588,22.706226562049594,KEHO,72027763843,2012-07-10 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777385,22.706226562049594,27.0,80.6,0.6973535987777385,46.44444444444444,0.24084443513746862,27.0,0.6973535987777385,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-10 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-11 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-10 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-11 01:00:00+00:00,2012-07-11 01:00:00+00:00,22.0,21.0,1017.5,986.7666666666668,3.0,94.0625242758801,98754.03067787157,21.292732611538955,KEHO,72027763843,2012-07-10 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.81018518518497,73.05833333333294,0.8954075138807367,42.25462962962432,0.29906149363188206,22.81018518518497,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 02:00:00+00:00,2012-07-11 02:00:00+00:00,22.0,21.0,1017.9333333333334,987.1999999999999,3.0,94.0625242758801,98796.0880865141,21.292732611538987,KEHO,72027763843,2012-07-10 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184977,73.05833333333297,0.8954075138807369,42.254629629624326,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 03:00:00+00:00,2012-07-11 03:00:00+00:00,22.666666666666668,21.0,1018.2999999999998,987.5,3.0,90.32449590920292,98838.33204645154,21.486614886488375,KEHO,72027763843,2012-07-10 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920291,21.486614886488375,23.063492063492067,73.51428571428572,0.8817852335159968,42.507936507936506,0.2951208743087824,23.063492063492067,0.8817852335159968,0.0,,,UNIDENTIFIED,,0.0,True,True,6.380952380952376,0.01821476648400322,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 04:00:00+00:00,2012-07-11 04:00:00+00:00,22.0,20.333333333333332,1018.1666666666666,987.4,4.0,90.27806317972032,98818.73438347541,20.832252011069713,KEHO,72027763843,2012-07-11 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9027806317972032,20.832252011069713,22.39682539682539,72.3142857142857,0.8812233564185366,41.84126984126982,0.2933299033761719,22.39682539682539,0.8812233564185366,0.0,,,UNIDENTIFIED,,0.0,True,True,7.0476190476190546,0.01877664358146347,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 05:00:00+00:00,2012-07-11 05:00:00+00:00,21.666666666666668,20.333333333333332,1018.1666666666666,987.4,3.0,92.13423620595734,98815.3952387843,20.7331394457771,KEHO,72027763843,2012-07-11 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9213423620595732,20.7331394457771,22.063492063492067,71.71428571428572,0.8992861571809703,41.507936507936506,0.2985236115595278,22.063492063492067,0.8992861571809703,0.0,,,UNIDENTIFIED,,0.0,True,True,7.380952380952376,0.000713842819029753,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 06:00:00+00:00,2012-07-11 06:00:00+00:00,21.0,20.0,1018.1666666666666,987.4,3.0,94.01875700103768,98808.69458612741,20.30453539587048,KEHO,72027763843,2012-07-11 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184967,71.25833333333294,0.8946509689634916,41.25462962962431,0.29636551957493906,21.810185185184967,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 07:00:00+00:00,2012-07-11 07:00:00+00:00,20.666666666666668,20.0,1018.4,987.6333333333333,3.0,95.96667141942417,98827.97625395688,20.20303349206768,KEHO,72027763843,2012-07-11 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.666666666666668,69.2,0.9596667141942418,20.20303349206768,21.907801418427205,71.43404255316896,0.8893259217978042,41.352245862675694,0.2948388450844386,21.907801418427205,0.8893259217978042,0.0,,,UNIDENTIFIED,,0.0,True,True,7.536643026017238,0.010674078202195791,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 08:00:00+00:00,2012-07-11 08:00:00+00:00,20.0,19.666666666666668,1017.9333333333334,987.1999999999999,3.0,97.9549046707401,98775.94564343429,19.769987084006004,KEHO,72027763843,2012-07-11 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,0.9795490467074012,19.769987084006004,21.690821255811713,71.04347826046109,0.8827443343275341,41.13526569764637,0.2921331681637841,21.690821255811713,0.8827443343275341,0.0,,,UNIDENTIFIED,,0.0,True,True,7.75362318863273,0.017255665672465947,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 09:00:00+00:00,2012-07-11 09:00:00+00:00,20.0,19.0,1017.4,986.6333333333333,3.0,93.97450936662143,98724.19323233023,19.31535549636162,KEHO,72027763843,2012-07-11 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31535549636162,20.810185185184974,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184974,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925947,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 10:00:00+00:00,2012-07-11 10:00:00+00:00,20.0,19.0,1017.5,986.7666666666668,3.0,93.97450936662143,98733.89680941224,19.31535549636162,KEHO,72027763843,2012-07-11 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31535549636162,20.810185185184984,69.45833333333297,0.8938866439653942,40.254629629624326,0.29366578985518943,20.810185185184984,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259458,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 11:00:00+00:00,2012-07-11 11:00:00+00:00,20.0,20.0,1018.6333333333333,987.8666666666667,3.0,100.0,98843.87068300831,20.0,KEHO,72027763843,2012-07-11 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164436,71.10483871129598,0.8992980974473808,41.56137993955556,0.2915976884769623,21.724910395164436,0.8992980974473808,0.0,,,UNIDENTIFIED,,0.0,True,True,7.719534049280007,0.0007019025526192602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 12:00:00+00:00,2012-07-11 12:00:00+00:00,21.0,20.0,1019.2999999999998,988.5,3.0,94.01875700103768,98918.67971023702,20.30453539587048,KEHO,72027763843,2012-07-11 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30453539587048,21.81018518518496,71.25833333333293,0.8946509689635075,41.254629629624304,0.29636551957493895,21.81018518518496,0.8946509689635075,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259483,0.005349031036492535,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 13:00:00+00:00,2012-07-11 13:00:00+00:00,21.666666666666668,20.0,1019.6,988.9,3.0,90.25472374748674,98954.50350512145,20.505475464825786,KEHO,72027763843,2012-07-11 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9025472374748675,20.505475464825658,22.063492063492067,71.71428571428572,0.8809409729611387,41.507936507936506,0.2924338139969852,22.063492063492067,0.8809409729611387,0.0,,,UNIDENTIFIED,,0.0,True,True,7.380952380952376,0.01905902703886131,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 14:00:00+00:00,2012-07-11 14:00:00+00:00,22.0,20.0,1020.0,989.2000000000002,3.0,88.4364161279818,98996.669573886,20.605564138003942,KEHO,72027763843,2012-07-11 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.605564138003942,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 15:00:00+00:00,2012-07-11 15:00:00+00:00,22.0,20.0,1020.1999999999999,989.4,3.0,88.4364161279818,99016.08068556715,20.605564138003942,KEHO,72027763843,2012-07-11 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.605564138003942,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 16:00:00+00:00,2012-07-11 16:00:00+00:00,23.0,20.0,1020.1,989.3000000000001,3.0,83.22381284256232,99016.36707190126,20.903449319790532,KEHO,72027763843,2012-07-11 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256235,20.903449319790532,23.0,73.4,0.8322381284256235,42.44444444444444,0.27839409310460117,23.0,0.8322381284256235,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437652,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 17:00:00+00:00,2012-07-11 17:00:00+00:00,23.333333333333332,20.0,1019.8666666666667,989.1,3.0,81.56373805333678,98997.03362272335,21.001340260589235,KEHO,72027763843,2012-07-11 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8156373805333678,21.001340260589235,23.333333333333332,74.0,0.8156373805333678,42.77777777777777,0.27358201758205364,23.333333333333332,0.8156373805333678,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.08436261946663226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 18:00:00+00:00,2012-07-11 18:00:00+00:00,24.333333333333332,20.333333333333332,1019.5,988.7666666666668,3.0,78.40209494461435,98971.33972651027,21.515167282040455,KEHO,72027763843,2012-07-11 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.7840209494461433,21.515167282040455,24.333333333333332,75.8,0.7840209494461433,43.77777777777777,0.2651110179636315,24.333333333333332,0.7840209494461433,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.11597905055385671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 19:00:00+00:00,2012-07-11 19:00:00+00:00,25.666666666666668,19.666666666666668,1019.0,988.2000000000002,3.0,69.48287469189768,98935.88985076298,21.46301166885785,KEHO,72027763843,2012-07-11 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.6948287469189767,21.46301166885785,25.666666666666668,78.2,0.6948287469189767,45.111111111111114,0.2374658934266622,25.666666666666668,0.6948287469189767,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.20517125308102335,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 20:00:00+00:00,2012-07-11 20:00:00+00:00,26.0,19.0,1018.6,987.9,3.0,65.35576219694184,98900.30646788231,21.13512999513781,KEHO,72027763843,2012-07-11 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6535576219694184,21.13512999513781,26.0,78.8,0.6535576219694184,45.44444444444444,0.2239511316013489,26.0,0.6535576219694184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.24644237803058167,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 21:00:00+00:00,2012-07-11 21:00:00+00:00,24.666666666666668,20.0,1018.5,987.7666666666668,3.0,75.28580233204954,98877.54294803707,21.390476970031852,KEHO,72027763843,2012-07-11 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7528580233204956,21.390476970031852,24.666666666666668,76.4,0.7528580233204956,44.111111111111114,0.2552554483670533,24.666666666666668,0.7528580233204956,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.14714197667950446,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 22:00:00+00:00,2012-07-11 22:00:00+00:00,21.333333333333332,19.666666666666668,1018.9666666666667,988.1999999999999,3.0,90.23130176513551,98889.68784154771,20.17869767362351,KEHO,72027763843,2012-07-11 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9023130176513551,20.17869767362351,21.73015873015873,71.11428571428571,0.8806576205842673,41.17460317460316,0.29153733074424676,21.73015873015873,0.8806576205842673,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285712,0.01934237941573269,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 23:00:00+00:00,2012-07-11 23:00:00+00:00,21.0,20.0,1019.15,988.35,2.0,94.01875700103768,98904.12285557546,20.30453539587048,KEHO,72027763843,2012-07-11 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30453539587048,21.810185185184974,71.25833333333296,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184974,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-11 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-12 01:00:00+00:00,2012-07-12 01:00:00+00:00,21.0,20.0,1020.15,989.35,2.0,94.01875700103768,99001.16855331925,20.30453539587048,KEHO,72027763843,2012-07-11 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184974,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184974,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 02:00:00+00:00,2012-07-12 02:00:00+00:00,21.0,20.0,1020.7000000000002,989.7999999999998,3.0,94.01875700103768,99054.54368707835,20.30453539587048,KEHO,72027763843,2012-07-11 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.81018518518497,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.81018518518497,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 03:00:00+00:00,2012-07-12 03:00:00+00:00,20.0,19.0,1021.0,990.2000000000002,3.0,93.97450936662143,99073.52200728246,19.31633146856923,KEHO,72027763843,2012-07-11 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31633146856923,20.81018518518497,69.45833333333294,0.8938866439653942,40.25462962962431,0.29366578985518943,20.81018518518497,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259473,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 04:00:00+00:00,2012-07-12 04:00:00+00:00,20.0,19.0,1021.0,990.1666666666666,4.0,93.97450936662143,99073.52200728246,19.31633146856923,KEHO,72027763843,2012-07-12 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31633146856923,20.81018518518497,69.45833333333294,0.8938866439653942,40.25462962962431,0.29366578985518943,20.81018518518497,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259473,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 05:00:00+00:00,2012-07-12 05:00:00+00:00,20.0,19.0,1020.5666666666666,989.6999999999999,3.0,93.97450936662143,99031.47317326043,19.31633146856923,KEHO,72027763843,2012-07-12 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31633146856923,20.810185185184967,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184967,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259476,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 06:00:00+00:00,2012-07-12 06:00:00+00:00,20.0,18.666666666666668,1020.1999999999999,989.4,3.0,92.03808774851429,98995.89339062641,19.092688197465872,KEHO,72027763843,2012-07-12 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.092688197465872,20.396825396825395,68.71428571428571,0.8980665412974201,39.841269841269835,0.29402143633055505,20.396825396825395,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619047,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 07:00:00+00:00,2012-07-12 07:00:00+00:00,18.666666666666668,17.0,1020.2999999999998,989.5,3.0,90.04090786510619,98991.9860314396,17.565244625648035,KEHO,72027763843,2012-07-12 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.666666666666668,65.6,0.900409078651062,17.565244625648063,19.06349206349207,66.31428571428573,0.8783554040587144,38.5079365079365,0.28435208728874745,19.06349206349207,0.8783554040587144,0.0,,,UNIDENTIFIED,,0.0,True,True,10.380952380952372,0.02164459594128565,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 08:00:00+00:00,2012-07-12 08:00:00+00:00,18.0,17.0,1020.2999999999998,989.5,3.0,93.88454500736407,98985.13452257334,17.340879744530728,KEHO,72027763843,2012-07-12 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.340879744530728,18.81018518518498,65.85833333333296,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518498,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 09:00:00+00:00,2012-07-12 09:00:00+00:00,18.0,17.0,1020.1999999999999,989.4,3.0,93.88454500736407,98975.43295102355,17.340879744530728,KEHO,72027763843,2012-07-12 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.81018518518498,65.85833333333296,0.8923342461167459,38.25462962962433,0.2882557780960246,18.81018518518498,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 10:00:00+00:00,2012-07-12 10:00:00+00:00,18.0,17.0,1020.6666666666666,989.8333333333334,3.0,93.88454500736407,99020.70695158927,17.340879744530728,KEHO,72027763843,2012-07-12 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.81018518518497,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 11:00:00+00:00,2012-07-12 11:00:00+00:00,18.0,16.666666666666668,1021.1,990.3000000000001,3.0,91.92040036089013,99062.74709497172,17.12606623373116,KEHO,72027763843,2012-07-12 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.0,64.4,0.9192040036089012,17.12606623373116,18.3968253968254,65.11428571428571,0.8965746647669117,37.841269841269835,0.2886055393482218,18.3968253968254,0.8965746647669117,0.0,,,UNIDENTIFIED,,0.0,True,True,11.047619047619044,0.0034253352330883002,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 12:00:00+00:00,2012-07-12 12:00:00+00:00,19.0,16.0,1021.5666666666666,990.6999999999999,3.0,82.75226606225803,99118.2995543778,17.047139786289197,KEHO,72027763843,2012-07-12 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.8275226606225803,17.047139786289197,19.0,66.2,0.8275226606225803,38.44444444444444,0.2677513941320451,19.0,0.8275226606225803,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.07247733937741974,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 13:00:00+00:00,2012-07-12 13:00:00+00:00,20.0,17.0,1021.7000000000002,990.7999999999998,3.0,82.87192979044534,99141.44704685651,18.010331478141147,KEHO,72027763843,2012-07-12 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044532,18.010331478141147,20.0,68.0,0.8287192979044532,39.44444444444444,0.2704153826741659,20.0,0.8287192979044532,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554682,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 14:00:00+00:00,2012-07-12 14:00:00+00:00,21.0,17.0,1021.7000000000002,990.7999999999998,3.0,77.91515829174936,99151.58938482213,18.33914108246166,KEHO,72027763843,2012-07-12 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174934,18.33914108246166,21.0,69.8,0.7791515829174934,40.44444444444444,0.25637737238299063,21.0,0.7791515829174934,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.1208484170825066,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 15:00:00+00:00,2012-07-12 15:00:00+00:00,21.333333333333332,17.333333333333332,1022.0,991.2000000000002,3.0,77.9645500955679,99184.06978382848,18.6557808095217,KEHO,72027763843,2012-07-12 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7796455009556789,18.6557808095217,21.333333333333332,70.4,0.7796455009556789,40.77777777777777,0.2572514028028544,21.333333333333332,0.7796455009556789,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.12035449904432116,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 16:00:00+00:00,2012-07-12 16:00:00+00:00,22.0,18.0,1022.4,991.5,3.0,78.06286399643153,99229.60291405985,19.291979569502757,KEHO,72027763843,2012-07-12 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7806286399643153,19.291979569502757,22.0,71.6,0.7806286399643153,41.44444444444444,0.2589990716670792,22.0,0.7806286399643153,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.11937136003568471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 17:00:00+00:00,2012-07-12 17:00:00+00:00,22.0,18.0,1022.2666666666668,991.4,3.0,78.06286399643153,99216.66217293909,19.291003530421662,KEHO,72027763843,2012-07-12 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7806286399643151,19.291003530421662,22.0,71.6,0.7806286399643151,41.44444444444444,0.25899907166707914,22.0,0.7806286399643151,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.11937136003568494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 18:00:00+00:00,2012-07-12 18:00:00+00:00,22.0,18.333333333333332,1021.8000000000001,990.9333333333334,3.0,79.71373843941369,99171.36957901639,19.505074683773152,KEHO,72027763843,2012-07-12 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.797137384394137,19.505074683773152,22.0,71.6,0.797137384394137,41.44444444444444,0.26447638733654827,22.0,0.797137384394137,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.10286261560586307,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 19:00:00+00:00,2012-07-12 19:00:00+00:00,22.0,18.666666666666668,1021.4333333333334,990.6,3.0,81.39518627751313,99135.78254093429,19.72045486181495,KEHO,72027763843,2012-07-12 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8139518627751312,19.72045486181495,22.0,71.6,0.8139518627751312,41.44444444444444,0.2700551402393918,22.0,0.8139518627751312,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.08604813722486881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 20:00:00+00:00,2012-07-12 20:00:00+00:00,23.666666666666668,19.666666666666668,1020.9,990.0666666666666,3.0,78.30593739578845,99100.6489963248,20.879985624057916,KEHO,72027763843,2012-07-12 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7830593739578845,20.879985624057916,23.666666666666668,74.6,0.7830593739578845,43.111111111111114,0.2633656100927335,23.666666666666668,0.7830593739578845,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.11694062604211553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 21:00:00+00:00,2012-07-12 21:00:00+00:00,24.0,20.0,1020.7000000000002,989.7999999999998,3.0,78.3540921272656,99084.53781063465,21.197577954284213,KEHO,72027763843,2012-07-12 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.197577954284213,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 22:00:00+00:00,2012-07-12 22:00:00+00:00,24.0,20.0,1020.7000000000002,989.7999999999998,3.0,78.3540921272656,99084.53781063465,21.197577954284213,KEHO,72027763843,2012-07-12 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.197577954284213,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 23:00:00+00:00,2012-07-12 23:00:00+00:00,23.333333333333332,20.0,1020.9,990.0666666666666,3.0,81.56373805333678,99097.33784688024,21.002153793843288,KEHO,72027763843,2012-07-12 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8156373805333678,21.002153793843288,23.333333333333332,74.0,0.8156373805333678,42.77777777777777,0.27358201758205364,23.333333333333332,0.8156373805333678,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.08436261946663226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-12 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-13 01:00:00+00:00,2012-07-13 01:00:00+00:00,22.0,20.0,1021.7,990.8,2.0,88.4364161279818,99161.66402317582,20.60654029191504,KEHO,72027763843,2012-07-12 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.60654029191504,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 02:00:00+00:00,2012-07-13 02:00:00+00:00,22.0,20.0,1022.0333333333333,991.1666666666666,3.0,88.4364161279818,99194.01587597773,20.60654029191504,KEHO,72027763843,2012-07-12 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.60654029191504,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 03:00:00+00:00,2012-07-13 03:00:00+00:00,21.0,20.0,1022.2666666666668,991.4,3.0,94.01875700103768,99206.58194687693,20.30551148654294,KEHO,72027763843,2012-07-12 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103771,20.305511486542926,21.810185185184974,71.25833333333296,0.8946509689634918,41.25462962962432,0.2963655195749391,21.810185185184974,0.8946509689634918,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365081895,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 04:00:00+00:00,2012-07-13 04:00:00+00:00,21.0,20.0,1022.1333333333333,991.3000000000001,4.0,94.01875700103768,99193.64252051109,20.30551148654294,KEHO,72027763843,2012-07-13 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30551148654294,21.810185185184984,71.25833333333297,0.8946509689634915,41.25462962962433,0.29636551957493895,21.810185185184984,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.6342592592594585,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
