timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-13 05:00:00+00:00,2012-07-13 05:00:00+00:00,21.0,20.0,1021.5666666666666,990.6999999999999,3.0,94.01875700103768,99138.64995845627,20.30453539587048,KEHO,72027763843,2012-07-13 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184984,71.25833333333297,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184984,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.6342592592594585,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 06:00:00+00:00,2012-07-13 06:00:00+00:00,20.0,19.0,1021.1,990.3000000000001,3.0,93.97450936662143,99083.22558436447,19.31633146856923,KEHO,72027763843,2012-07-13 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662142,19.31633146856923,20.810185185184963,69.45833333333293,0.893886643965394,40.25462962962431,0.2936657898551894,20.810185185184963,0.893886643965394,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925948,0.0061133560346060545,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 07:00:00+00:00,2012-07-13 07:00:00+00:00,20.0,20.0,1020.9,990.0666666666666,3.0,100.0,99063.81843020045,20.0,KEHO,72027763843,2012-07-13 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164436,71.10483871129598,0.8992980974473808,41.56137993955555,0.2915976884769623,21.724910395164436,0.8992980974473808,0.0,,,UNIDENTIFIED,,0.0,True,True,7.719534049280007,0.0007019025526192602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 08:00:00+00:00,2012-07-13 08:00:00+00:00,20.0,20.0,1020.7000000000002,989.7999999999998,3.0,100.0,99044.41127603645,20.0,KEHO,72027763843,2012-07-13 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164443,71.104838711296,0.8992980974473808,41.56137993955555,0.2915976884769623,21.724910395164443,0.8992980974473808,0.0,,,UNIDENTIFIED,,0.0,True,True,7.71953404928,0.0007019025526192602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 09:00:00+00:00,2012-07-13 09:00:00+00:00,20.0,20.0,1021.3333333333334,990.5,3.0,100.0,99105.86726422248,20.0,KEHO,72027763843,2012-07-13 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164443,71.104838711296,0.8992980974473808,41.56137993955556,0.2915976884769623,21.724910395164443,0.8992980974473808,0.0,,,UNIDENTIFIED,,0.0,True,True,7.71953404928,0.0007019025526192602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 10:00:00+00:00,2012-07-13 10:00:00+00:00,21.0,20.0,1021.9,991.0666666666666,3.0,94.01875700103768,99170.99852437087,20.30551148654294,KEHO,72027763843,2012-07-13 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30551148654294,21.81018518518498,71.25833333333297,0.8946509689634915,41.25462962962433,0.29636551957493895,21.81018518518498,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 11:00:00+00:00,2012-07-13 11:00:00+00:00,21.0,20.0,1022.6,991.6999999999999,3.0,94.01875700103768,99238.93051279151,20.30551148654294,KEHO,72027763843,2012-07-13 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.810185185184967,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184967,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 12:00:00+00:00,2012-07-13 12:00:00+00:00,21.0,20.0,1022.8000000000001,991.9333333333334,3.0,94.01875700103768,99258.33965234028,20.30551148654294,KEHO,72027763843,2012-07-13 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.81018518518497,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.81018518518497,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 13:00:00+00:00,2012-07-13 13:00:00+00:00,22.0,21.0,1023.0,992.2000000000002,3.0,94.0625242758801,99287.83624910332,21.29370882601578,KEHO,72027763843,2012-07-13 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.29370882601578,22.810185185184967,73.05833333333294,0.8954075138807367,42.25462962962431,0.29906149363188206,22.810185185184967,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259476,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 14:00:00+00:00,2012-07-13 14:00:00+00:00,22.666666666666668,21.0,1023.0,992.2000000000002,3.0,90.32449590920292,99294.52389621914,21.488241983048425,KEHO,72027763843,2012-07-13 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920293,21.488241983048425,23.063492063492063,73.5142857142857,0.8817852335159969,42.5079365079365,0.2951208743087825,23.063492063492063,0.8817852335159969,0.0,,,UNIDENTIFIED,,0.0,True,True,6.38095238095238,0.01821476648400311,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 15:00:00+00:00,2012-07-13 15:00:00+00:00,23.666666666666668,21.0,1022.7000000000002,991.7999999999998,3.0,85.02644107891732,99275.37832161954,21.776177977084366,KEHO,72027763843,2012-07-13 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8502644107891731,21.776177977084366,23.666666666666668,74.6,0.8502644107891731,43.111111111111114,0.28596861583534644,23.666666666666668,0.8502644107891731,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.04973558921082688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 16:00:00+00:00,2012-07-13 16:00:00+00:00,24.333333333333332,21.666666666666668,1022.6,991.6999999999999,3.0,85.0955064839892,99272.28249566395,22.423146513590183,KEHO,72027763843,2012-07-13 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.850955064839892,22.423146513590183,24.333333333333332,75.8,0.850955064839892,43.77777777777777,0.2877443053535507,24.333333333333332,0.850955064839892,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.049044935160107994,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 17:00:00+00:00,2012-07-13 17:00:00+00:00,25.666666666666668,21.333333333333332,1022.0333333333333,991.1666666666666,3.0,77.0052889991056,99230.39969624611,22.56635990739111,KEHO,72027763843,2012-07-13 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.770052889991056,22.56635990739111,25.666666666666668,78.2,0.770052889991056,45.111111111111114,0.26317462873888925,25.666666666666668,0.770052889991056,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.129947110008944,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 18:00:00+00:00,2012-07-13 18:00:00+00:00,26.666666666666668,21.0,1021.4333333333334,990.6,3.0,71.11600801093357,99181.90994787769,22.619832919680455,KEHO,72027763843,2012-07-13 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.7111600801093357,22.619832919680455,26.666666666666668,80.0,0.7111600801093357,46.111111111111114,0.24497218937393955,26.666666666666668,0.7111600801093357,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.1888399198906643,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 19:00:00+00:00,2012-07-13 19:00:00+00:00,27.666666666666668,20.333333333333332,1021.1999999999999,990.4,3.0,64.36546443561568,99168.9518730076,22.46257332133664,KEHO,72027763843,2012-07-13 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6436546443561569,22.46257332133664,27.666666666666668,81.8,0.6436546443561569,47.111111111111114,0.22345658085139447,27.666666666666668,0.6436546443561569,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.2563453556438431,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 20:00:00+00:00,2012-07-13 20:00:00+00:00,26.666666666666668,21.0,1020.7000000000002,989.7999999999998,3.0,71.11600801093357,99110.70275475518,22.61914121234826,KEHO,72027763843,2012-07-13 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.7111600801093357,22.61914121234826,26.666666666666668,80.0,0.7111600801093357,46.111111111111114,0.24497218937393955,26.666666666666668,0.7111600801093357,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.1888399198906643,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 21:00:00+00:00,2012-07-13 21:00:00+00:00,26.0,21.5,1020.5,989.65,2.0,76.2739291908271,99084.78573578825,22.769901773230117,KEHO,72027763843,2012-07-13 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.762739291908271,22.769901773230117,26.0,78.8,0.762739291908271,45.44444444444444,0.26136383663453294,26.0,0.762739291908271,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.13726070809172897,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 22:00:00+00:00,2012-07-13 22:00:00+00:00,22.666666666666668,20.0,1021.5666666666666,990.6999999999999,3.0,84.92196832128572,99155.40155905596,20.805710406857397,KEHO,72027763843,2012-07-13 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8492196832128572,20.805710406857397,22.666666666666668,72.8,0.8492196832128572,42.111111111111114,0.2833024614706457,22.666666666666668,0.8492196832128572,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.05078031678714279,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 23:00:00+00:00,2012-07-13 23:00:00+00:00,20.0,19.0,1021.7,990.8,1.0,93.97450936662143,99141.4470468565,19.31633146856923,KEHO,72027763843,2012-07-13 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31633146856923,20.81018518518497,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.81018518518497,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259473,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-13 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-14 01:00:00+00:00,2012-07-14 01:00:00+00:00,21.0,20.0,1022.55,991.65,2.0,94.01875700103768,99234.07822790433,20.30551148654294,KEHO,72027763843,2012-07-13 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30551148654294,21.810185185184974,71.25833333333296,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184974,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 02:00:00+00:00,2012-07-14 02:00:00+00:00,21.0,20.0,1022.9,992.0666666666666,3.0,94.01875700103768,99268.04422211465,20.30551148654294,KEHO,72027763843,2012-07-13 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.81018518518498,71.25833333333297,0.8946509689634916,41.25462962962432,0.29636551957493906,21.81018518518498,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 03:00:00+00:00,2012-07-14 03:00:00+00:00,20.333333333333332,20.0,1023.0,992.2000000000002,3.0,97.9600281764217,99270.98620378778,20.102009687350424,KEHO,72027763843,2012-07-13 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642169,20.102009687350424,22.024154589145034,71.64347826046107,0.8830260623611275,41.468599030979696,0.29303105241853883,22.024154589145034,0.8830260623611275,0.0,,,UNIDENTIFIED,,0.0,True,True,7.4202898552994085,0.01697393763887256,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 04:00:00+00:00,2012-07-14 04:00:00+00:00,20.333333333333332,20.0,1022.9,992.0666666666666,4.0,97.9600281764217,99261.28229506794,20.102009687350424,KEHO,72027763843,2012-07-14 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.102009687350424,22.02415458914504,71.64347826046108,0.8830260623611274,41.468599030979696,0.2930310524185388,22.02415458914504,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299401,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 05:00:00+00:00,2012-07-14 05:00:00+00:00,20.666666666666668,20.0,1022.8000000000001,991.9333333333334,3.0,95.96667141942417,99254.9627970808,20.203684205295186,KEHO,72027763843,2012-07-14 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.666666666666668,69.2,0.9596667141942418,20.203684205295186,21.907801418427198,71.43404255316895,0.8893259217978042,41.35224586267569,0.2948388450844396,21.907801418427198,0.8893259217978042,0.0,,,UNIDENTIFIED,,0.0,True,True,7.536643026017245,0.010674078202195791,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 06:00:00+00:00,2012-07-14 06:00:00+00:00,21.0,20.0,1022.5,991.6,3.0,94.01875700103768,99229.22594301714,20.30551148654294,KEHO,72027763843,2012-07-14 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30551148654294,21.81018518518498,71.25833333333297,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518498,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 07:00:00+00:00,2012-07-14 07:00:00+00:00,21.0,20.0,1022.0,991.2000000000002,3.0,94.01875700103768,99180.70309414525,20.30551148654294,KEHO,72027763843,2012-07-14 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.810185185184977,71.25833333333296,0.8946509689634916,41.254629629624326,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 08:00:00+00:00,2012-07-14 08:00:00+00:00,21.0,21.0,1022.0,991.2000000000002,3.0,100.0,99180.70309414525,21.0,KEHO,72027763843,2012-07-14 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.728049105066656,72.91048838911998,0.899858606803237,42.600613813333325,0.29368345127374335,22.728049105066656,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377787,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 09:00:00+00:00,2012-07-14 09:00:00+00:00,21.666666666666668,21.0,1022.2666666666668,991.4,3.0,95.99650817175831,99213.30958202774,21.196467074175306,KEHO,72027763843,2012-07-14 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175829,21.196467074175306,22.907801418427216,73.23404255316899,0.8901209061767005,42.3522458626757,0.2975328018785253,22.907801418427216,0.8901209061767005,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017227,0.009879093823299545,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 10:00:00+00:00,2012-07-14 10:00:00+00:00,22.0,22.0,1022.8000000000001,991.9333333333334,3.0,100.0,99268.42513742216,22.0,KEHO,72027763843,2012-07-14 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.9,False,False,False,RH_CAP,22.0,71.6,1.0000000000000002,22.0,24.160493825000003,75.48888888500001,0.8774813198820265,43.604938250000004,0.2963015877943604,24.160493825000003,0.8774813198820265,0.0,,,UNIDENTIFIED,,0.0,True,True,5.28395061944444,0.022518680117973533,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 11:00:00+00:00,2012-07-14 11:00:00+00:00,22.0,22.0,1023.5,992.6,3.0,100.0,99336.3640283062,22.0,KEHO,72027763843,2012-07-14 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.9,False,False,False,RH_CAP,22.0,71.6,1.0,22.0,24.16049382500001,75.48888888500002,0.8774813198820264,43.604938250000004,0.29630158779436033,24.16049382500001,0.8774813198820264,0.0,,,UNIDENTIFIED,,0.0,True,True,5.283950619444433,0.022518680117973644,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 12:00:00+00:00,2012-07-14 12:00:00+00:00,22.0,22.0,1024.0,993.1,3.0,100.0,99384.89180750909,22.0,KEHO,72027763843,2012-07-14 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.9,False,False,False,RH_CAP,22.0,71.6,0.9999999999999998,22.0,24.160493824999993,75.488888885,0.8774813198820263,43.604938250000004,0.2963015877943603,24.160493824999993,0.8774813198820263,0.0,,,UNIDENTIFIED,,0.0,True,True,5.28395061944445,0.022518680117973755,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 13:00:00+00:00,2012-07-14 13:00:00+00:00,23.0,22.0,1024.4,993.5,3.0,94.10581804007526,99433.74809181028,22.282875678968104,KEHO,72027763843,2012-07-14 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007525,22.282875678968104,23.810185185185002,74.85833333333301,0.896156378635996,43.25462962962433,0.3017535378126284,23.810185185185002,0.896156378635996,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259441,0.0038436213640040684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 14:00:00+00:00,2012-07-14 14:00:00+00:00,25.0,21.333333333333332,1024.4,993.5,3.0,80.1198464880838,99453.61727459144,22.38238037942123,KEHO,72027763843,2012-07-14 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.801198464880838,22.38238037942123,25.0,77.0,0.801198464880838,44.44444444444444,0.2723703755362936,25.0,0.801198464880838,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.09880153511916201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 15:00:00+00:00,2012-07-14 15:00:00+00:00,26.0,21.0,1024.4,993.5,3.0,73.97062900551056,99463.45370675305,22.437976961832497,KEHO,72027763843,2012-07-14 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7397062900551056,22.437976961832497,26.0,78.8,0.7397062900551056,45.44444444444444,0.253471239783396,26.0,0.7397062900551056,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16029370994489445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 16:00:00+00:00,2012-07-14 16:00:00+00:00,27.0,20.333333333333332,1024.1333333333334,993.2333333333332,3.0,66.929664851877,99447.33118780513,22.27980863326541,KEHO,72027763843,2012-07-14 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6692966485187699,22.27980863326541,27.0,80.6,0.6692966485187699,46.44444444444444,0.23115442945219639,27.0,0.6692966485187699,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2307033514812301,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 17:00:00+00:00,2012-07-14 17:00:00+00:00,28.0,20.0,1023.2,992.3,2.0,61.83725955078121,99366.3974233542,22.34623745312588,KEHO,72027763843,2012-07-14 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6183725955078123,22.34623745312588,28.0,82.4,0.6183725955078123,47.44444444444444,0.2152350650213954,28.0,0.6183725955078123,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2816274044921877,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 18:00:00+00:00,2012-07-14 18:00:00+00:00,29.0,20.0,1022.2,991.35,2.0,58.34716809279765,99278.90792802392,22.622306546805937,KEHO,72027763843,2012-07-14 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5834716809279765,22.622306546805937,29.0,84.2,0.5834716809279765,48.44444444444444,0.20465731411236995,29.0,0.5834716809279765,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.3165283190720235,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 19:00:00+00:00,2012-07-14 19:00:00+00:00,29.666666666666668,19.666666666666668,1021.4333333333334,990.6,3.0,54.99566595388371,99210.82345898912,22.59847343864103,KEHO,72027763843,2012-07-14 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.5499566595388371,22.59847343864103,29.444444444444443,85.0,0.5603664793661373,48.888888888888886,0.197221928554694,29.666666666666668,0.5499566595388371,8.984847035181653e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33963352063386276,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 20:00:00+00:00,2012-07-14 20:00:00+00:00,30.0,18.5,1021.0,990.2,2.0,50.16627383878929,99171.91066833441,21.985733041332196,KEHO,72027763843,2012-07-14 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5016627383878929,21.985733041332196,29.444444444444443,85.0,0.5262744342348464,48.888888888888886,0.18522317570857014,30.0,0.5016627383878929,0.0002241971816261401,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3737255657651536,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 21:00:00+00:00,2012-07-14 21:00:00+00:00,30.0,19.666666666666668,1020.8000000000001,989.9333333333334,3.0,53.95110293105685,99152.48424117117,22.68908580733691,KEHO,72027763843,2012-07-14 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5395110293105685,22.68908580733691,29.444444444444443,85.0,0.5653383953627171,48.888888888888886,0.19897180278444196,30.0,0.5395110293105685,0.00022462465029006277,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3346616046372829,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 22:00:00+00:00,2012-07-14 22:00:00+00:00,30.0,19.333333333333332,1020.5666666666666,989.6999999999999,3.0,52.844976867182766,99129.82007614739,22.484674358406735,KEHO,72027763843,2012-07-14 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5284497686718277,22.484674358406735,29.444444444444443,85.0,0.5539194302231721,48.888888888888886,0.1949528787234108,30.0,0.5284497686718277,0.00022450126020312489,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3460805697768279,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 23:00:00+00:00,2012-07-14 23:00:00+00:00,29.333333333333332,19.666666666666668,1020.9,990.0333333333333,3.0,56.06308439107354,99155.83827213543,22.505040978667495,KEHO,72027763843,2012-07-14 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5606308439107355,22.505040978667495,29.333333333333332,84.8,0.5606308439107355,48.77777777777777,0.19714772882538925,29.333333333333332,0.5606308439107355,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.33936915608926455,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-14 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-15 01:00:00+00:00,2012-07-15 01:00:00+00:00,25.5,20.5,1022.2,991.35,2.0,73.88675978058711,99244.94657471689,21.962630401559835,KEHO,72027763843,2012-07-14 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.7388675978058711,21.962630401559835,25.5,77.9,0.7388675978058711,44.94444444444444,0.25218290736868354,25.5,0.7388675978058711,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.16113240219412894,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 02:00:00+00:00,2012-07-15 02:00:00+00:00,24.666666666666668,20.666666666666668,1023.1333333333333,992.2666666666668,3.0,78.44994644339752,99327.35405815905,21.836659068423497,KEHO,72027763843,2012-07-14 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7844994644339751,21.836659068423497,24.666666666666668,76.4,0.7844994644339751,44.111111111111114,0.265983434239846,24.666666666666668,0.7844994644339751,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.11550053556602491,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 03:00:00+00:00,2012-07-15 03:00:00+00:00,24.0,21.0,1023.6,992.6999999999999,3.0,83.33878752130364,99366.05555301814,21.8724195102847,KEHO,72027763843,2012-07-14 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130363,21.8724195102847,24.0,75.2,0.8333878752130363,43.44444444444444,0.2810486076983051,24.0,0.8333878752130363,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696377,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 04:00:00+00:00,2012-07-15 04:00:00+00:00,23.0,21.0,1023.2666666666668,992.4,4.0,88.51830793896134,99323.7406912141,21.584882370937,KEHO,72027763843,2012-07-15 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.584882370937,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 05:00:00+00:00,2012-07-15 05:00:00+00:00,22.666666666666668,21.0,1022.6,991.6999999999999,3.0,90.32449590920292,99255.69905794103,21.488241983048425,KEHO,72027763843,2012-07-15 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920291,21.488241983048425,23.063492063492063,73.5142857142857,0.8817852335159968,42.5079365079365,0.2951208743087824,23.063492063492063,0.8817852335159968,0.0,,,UNIDENTIFIED,,0.0,True,True,6.38095238095238,0.01821476648400322,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 06:00:00+00:00,2012-07-15 06:00:00+00:00,22.0,21.0,1022.5,991.6,3.0,94.0625242758801,99239.30846990042,21.293708826015813,KEHO,72027763843,2012-07-15 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.293708826015813,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 07:00:00+00:00,2012-07-15 07:00:00+00:00,21.666666666666668,20.666666666666668,1021.9,991.0666666666666,3.0,94.04798813228264,99177.72374645312,20.964310465719173,KEHO,72027763843,2012-07-15 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.666666666666668,71.0,0.9404798813228264,20.964310465719173,22.476851851851634,72.45833333333294,0.8951561904950397,41.92129629629098,0.29816326373553287,22.476851851851634,0.8951561904950397,0.0,,,UNIDENTIFIED,,0.0,True,True,6.967592592592808,0.004843809504960328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 08:00:00+00:00,2012-07-15 08:00:00+00:00,21.333333333333332,21.0,1021.8000000000001,990.9333333333334,3.0,97.97528409920969,99164.65998543634,21.098076002422125,KEHO,72027763843,2012-07-15 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.333333333333332,70.4,0.979752840992097,21.098076002422125,23.02415458914503,73.44347826046106,0.8838657073066334,42.468599030979675,0.2957223800017242,23.02415458914503,0.8838657073066334,0.0,,,UNIDENTIFIED,,0.0,True,True,6.420289855299412,0.016134292693366636,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 09:00:00+00:00,2012-07-15 09:00:00+00:00,21.0,20.0,1022.4,991.5,3.0,94.01875700103768,99219.52137324277,20.30551148654294,KEHO,72027763843,2012-07-15 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.810185185184974,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184974,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 10:00:00+00:00,2012-07-15 10:00:00+00:00,21.0,20.0,1022.8000000000001,991.9333333333334,3.0,94.01875700103768,99258.33965234028,20.30551148654294,KEHO,72027763843,2012-07-15 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.81018518518497,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.81018518518497,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 11:00:00+00:00,2012-07-15 11:00:00+00:00,21.333333333333332,20.333333333333332,1023.0,992.2000000000002,3.0,94.0333991252197,99281.11877578917,20.63491135103373,KEHO,72027763843,2012-07-15 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.333333333333332,70.4,0.9403339912521972,20.63491135103373,22.1435185185183,71.85833333333294,0.8949040100894928,41.58796296295764,0.2972646035658143,22.1435185185183,0.8949040100894928,0.0,,,UNIDENTIFIED,,0.0,True,True,7.300925925926144,0.005095989910507193,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 12:00:00+00:00,2012-07-15 12:00:00+00:00,23.333333333333332,21.0,1023.3666666666667,992.5,3.0,86.75262325839572,99336.77373680315,21.680901756325024,KEHO,72027763843,2012-07-15 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.867526232583957,21.680901756325024,23.333333333333332,74.0,0.867526232583957,42.77777777777777,0.29098663533600433,23.333333333333332,0.867526232583957,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.03247376741604302,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 13:00:00+00:00,2012-07-15 13:00:00+00:00,25.0,21.0,1023.9,993.0,3.0,78.49764721655077,99405.07489989669,22.156195341086843,KEHO,72027763843,2012-07-15 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.156195341086843,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 14:00:00+00:00,2012-07-15 14:00:00+00:00,26.333333333333332,21.0,1024.0,993.1,3.0,72.52750970273671,99427.87911954649,22.530497668036165,KEHO,72027763843,2012-07-15 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.7252750970273671,22.530497668036165,26.333333333333332,79.4,0.7252750970273671,45.77777777777777,0.24918053889953343,26.333333333333332,0.7252750970273671,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.17472490297263288,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 15:00:00+00:00,2012-07-15 15:00:00+00:00,27.0,21.333333333333332,1024.0,993.1,3.0,71.17648141459829,99434.38400238815,22.93637579429991,KEHO,72027763843,2012-07-15 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7117648141459827,22.93637579429991,27.0,80.6,0.7117648141459827,46.44444444444444,0.2458216246595312,27.0,0.7117648141459827,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.18823518585401733,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 16:00:00+00:00,2012-07-15 16:00:00+00:00,28.0,20.0,1023.3666666666667,992.5,3.0,61.83725955078121,99382.5829845712,22.34623745312588,KEHO,72027763843,2012-07-15 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6183725955078121,22.34623745312588,28.0,82.4,0.6183725955078121,47.44444444444444,0.21523506502139533,28.0,0.6183725955078121,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2816274044921879,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 17:00:00+00:00,2012-07-15 17:00:00+00:00,29.333333333333332,20.0,1022.6999999999999,991.8333333333334,3.0,57.23356536308285,99330.66490441072,22.715281998868555,KEHO,72027763843,2012-07-15 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5723356536308285,22.715281998868555,29.333333333333332,84.8,0.5723356536308285,48.77777777777777,0.20126376467627638,29.333333333333332,0.5723356536308285,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.3276643463691715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
