timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-15 18:00:00+00:00,2012-07-15 18:00:00+00:00,29.666666666666668,19.666666666666668,1021.8000000000001,990.9333333333334,3.0,54.99566595388371,99246.4374347111,22.599083844377724,KEHO,72027763843,2012-07-15 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.5499566595388371,22.599083844377724,29.444444444444443,85.0,0.5603676972406851,48.888888888888886,0.1972223571876974,29.666666666666668,0.5499566595388371,8.984759706642462e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3396323027593149,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-15 19:00:00+00:00,2012-07-15 19:00:00+00:00,30.0,19.0,1021.0,990.15,2.0,51.75880110114196,99171.91066833441,22.284237953318623,KEHO,72027763843,2012-07-15 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5175880110114196,22.284237953318623,29.444444444444443,85.0,0.5427119189745125,48.888888888888886,0.1910083762163027,30.0,0.5175880110114196,0.00022437637195920485,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3572880810254875,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-15 20:00:00+00:00,2012-07-15 20:00:00+00:00,30.666666666666668,20.0,1020.5666666666666,989.6999999999999,3.0,53.01255301755038,99136.14968858416,23.076398900406303,KEHO,72027763843,2012-07-15 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.5301255301755038,23.076398900406303,29.444444444444443,85.0,0.58689658259191,48.888888888888886,0.2065592431793314,30.666666666666668,0.5301255301755038,0.0004944557238638087,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31310341740809,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-15 21:00:00+00:00,2012-07-15 21:00:00+00:00,29.333333333333332,20.333333333333332,1020.0,989.2000000000002,3.0,58.425427624426284,99068.42495599778,22.920179751263337,KEHO,72027763843,2012-07-15 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.584254276244263,22.920179751263337,29.333333333333332,84.8,0.584254276244263,48.77777777777777,0.20545498855289143,29.333333333333332,0.584254276244263,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.31574572375573706,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 22:00:00+00:00,2012-07-15 22:00:00+00:00,28.0,20.333333333333332,1019.7333333333332,989.0,3.0,63.12499159291279,99029.73775004077,22.552676310888167,KEHO,72027763843,2012-07-15 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.631249915929128,22.552676310888167,28.0,82.4,0.631249915929128,47.44444444444444,0.21971723470083782,28.0,0.631249915929128,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.268750084070872,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 23:00:00+00:00,2012-07-15 23:00:00+00:00,28.0,21.0,1019.5,988.7666666666668,3.0,65.77119451823714,99007.07796433699,22.98425629680985,KEHO,72027763843,2012-07-15 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6577119451823713,22.98425629680985,28.0,82.4,0.6577119451823713,47.44444444444444,0.2289277925882595,28.0,0.6577119451823713,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.24228805481762872,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-15 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-16 01:00:00+00:00,2012-07-16 01:00:00+00:00,25.0,21.0,1020.3,989.5,1.0,78.49764721655077,99055.56980209453,22.153266100236465,KEHO,72027763843,2012-07-15 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.153266100236465,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 02:00:00+00:00,2012-07-16 02:00:00+00:00,25.0,21.333333333333332,1020.8000000000001,989.9333333333334,3.0,80.1198464880838,99104.11217678928,22.379695182340797,KEHO,72027763843,2012-07-15 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.801198464880838,22.379695182340797,25.0,77.0,0.801198464880838,44.44444444444444,0.2723703755362936,25.0,0.801198464880838,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.09880153511916201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 03:00:00+00:00,2012-07-16 03:00:00+00:00,24.0,21.666666666666668,1020.5666666666666,989.6999999999999,3.0,86.81439471964201,99071.59446615723,22.32919474766286,KEHO,72027763843,2012-07-15 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8681439471964201,22.32919474766286,24.0,75.2,0.8681439471964201,43.44444444444444,0.29276961532335016,24.0,0.8681439471964201,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.03185605280357995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 04:00:00+00:00,2012-07-16 04:00:00+00:00,22.666666666666668,21.666666666666668,1020.4333333333334,989.6,4.0,94.09143897983566,99045.39785060138,21.95250326534302,KEHO,72027763843,2012-07-16 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.666666666666668,72.8,0.9409143897983566,21.95250326534302,23.476851851851634,74.25833333333294,0.8959076042986024,42.921296296290976,0.30085663701375226,23.476851851851634,0.8959076042986024,0.0,,,UNIDENTIFIED,,0.0,True,True,5.967592592592808,0.004092395701397633,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 05:00:00+00:00,2012-07-16 05:00:00+00:00,23.0,22.0,1020.4333333333334,989.6,3.0,94.10581804007526,99048.72218972367,22.281899335440492,KEHO,72027763843,2012-07-16 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007525,22.281899335440492,23.81018518518498,74.85833333333296,0.896156378635996,43.25462962962432,0.3017535378126284,23.81018518518498,0.896156378635996,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259462,0.0038436213640040684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 06:00:00+00:00,2012-07-16 06:00:00+00:00,22.666666666666668,21.0,1020.0,989.2000000000002,3.0,90.32449590920292,99003.33760913345,21.486614886488375,KEHO,72027763843,2012-07-16 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920291,21.486614886488375,23.063492063492063,73.5142857142857,0.8817852335159968,42.5079365079365,0.2951208743087824,23.063492063492063,0.8817852335159968,0.0,,,UNIDENTIFIED,,0.0,True,True,6.38095238095238,0.01821476648400322,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 07:00:00+00:00,2012-07-16 07:00:00+00:00,22.0,21.0,1019.4,988.6333333333333,3.0,94.0625242758801,98938.43623884254,21.292732611538987,KEHO,72027763843,2012-07-16 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 08:00:00+00:00,2012-07-16 08:00:00+00:00,22.0,21.0,1019.0,988.2000000000002,3.0,94.0625242758801,98899.61401548023,21.292732611538987,KEHO,72027763843,2012-07-16 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.292732611538987,22.810185185184977,73.05833333333297,0.895407513880737,42.25462962962432,0.29906149363188217,22.810185185184977,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 09:00:00+00:00,2012-07-16 09:00:00+00:00,21.0,20.333333333333332,1019.0,988.2000000000002,3.0,95.97665369360047,98889.56600091391,20.534395397235347,KEHO,72027763843,2012-07-16 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360048,20.534395397235347,22.24113475176053,72.03404255316896,0.8895918039452673,41.685579196009016,0.29573724077040464,22.24113475176053,0.8895918039452673,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683913,0.010408196054732755,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 10:00:00+00:00,2012-07-16 10:00:00+00:00,21.0,20.0,1019.1999999999999,988.4,3.0,94.01875700103768,98908.97514046266,20.30453539587048,KEHO,72027763843,2012-07-16 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.30453539587048,21.810185185184974,71.25833333333296,0.8946509689634915,41.254629629624326,0.29636551957493895,21.810185185184974,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 11:00:00+00:00,2012-07-16 11:00:00+00:00,21.666666666666668,21.0,1019.5,988.7666666666668,3.0,95.99650817175831,98944.79827723745,21.19581627889158,KEHO,72027763843,2012-07-16 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175831,21.19581627889158,22.907801418427198,73.23404255316896,0.8901209061767006,42.35224586267569,0.2975328018785265,22.907801418427198,0.8901209061767006,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017245,0.009879093823299434,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 12:00:00+00:00,2012-07-16 12:00:00+00:00,22.666666666666668,21.0,1019.6,988.9,3.0,90.32449590920292,98964.51277085535,21.486614886488375,KEHO,72027763843,2012-07-16 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.666666666666668,72.8,0.9032449590920293,21.486614886488375,23.06349206349206,73.5142857142857,0.8817852335159969,42.50793650793649,0.2951208743087825,23.06349206349206,0.8817852335159969,0.0,,,UNIDENTIFIED,,0.0,True,True,6.380952380952383,0.01821476648400311,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 13:00:00+00:00,2012-07-16 13:00:00+00:00,24.333333333333332,21.0,1019.8666666666667,989.1,3.0,81.68871483570182,99006.935107808,21.964419046341106,KEHO,72027763843,2012-07-16 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8168871483570183,21.964419046341106,24.333333333333332,75.8,0.8168871483570183,43.77777777777777,0.2762244856024906,24.333333333333332,0.8168871483570183,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.08311285164298177,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 14:00:00+00:00,2012-07-16 14:00:00+00:00,26.0,21.0,1019.6,988.9,3.0,73.97062900551056,98997.40081941175,22.433094552116856,KEHO,72027763843,2012-07-16 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7397062900551056,22.433094552116856,26.0,78.8,0.7397062900551056,45.44444444444444,0.253471239783396,26.0,0.7397062900551056,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16029370994489445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 15:00:00+00:00,2012-07-16 15:00:00+00:00,27.5,21.0,1019.45,988.7,2.0,67.72061607956103,98997.39971357724,22.847452199075484,KEHO,72027763843,2012-07-16 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6772061607956102,22.847452199075484,27.5,81.5,0.6772061607956102,46.94444444444444,0.23480017924352203,27.5,0.6772061607956102,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.22279383920438978,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 16:00:00+00:00,2012-07-16 16:00:00+00:00,29.333333333333332,20.666666666666668,1019.1,988.3000000000001,3.0,59.63900228751549,98981.01163986014,23.130050335005677,KEHO,72027763843,2012-07-16 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.596390022875155,23.130050335005677,29.333333333333332,84.8,0.596390022875155,48.77777777777777,0.20972256482320747,29.333333333333332,0.596390022875155,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.30360997712484505,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 17:00:00+00:00,2012-07-16 17:00:00+00:00,30.0,20.666666666666668,1018.1666666666666,987.4333333333334,3.0,57.392310574185835,98896.70295018853,23.30838981063238,KEHO,72027763843,2012-07-16 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5739231057418585,23.308389810632416,29.444444444444443,85.0,0.6008354134967531,48.888888888888886,0.2114650382510861,30.0,0.5739231057418585,0.00022503033534746614,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29916458650324695,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 18:00:00+00:00,2012-07-16 18:00:00+00:00,31.0,21.0,1017.3,986.5,1.0,55.321861254558726,98821.97557269517,23.78392684766513,KEHO,72027763843,2012-07-16 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5532186125455872,23.78392684766513,29.444444444444443,85.0,0.627928295380399,48.888888888888886,0.22100042377457652,31.0,0.5532186125455872,0.0006304759834722326,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27207170461960106,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-16 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-16 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-16 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-16 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-16 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-16 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-16 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-16 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-16 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-16 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 01:00:00+00:00,2012-07-17 01:00:00+00:00,22.0,20.0,1016.9,986.2,1.0,88.4364161279818,98695.79734282811,20.604587984092852,KEHO,72027763843,2012-07-16 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.604587984092852,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 02:00:00+00:00,2012-07-17 02:00:00+00:00,21.333333333333332,19.0,1017.2999999999998,986.5,3.0,86.56475488789943,98727.93952161321,19.730856237415047,KEHO,72027763843,2012-07-16 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.8656475488789944,19.730856237415047,21.333333333333332,70.4,0.8656475488789944,40.77777777777777,0.2856285914675382,21.333333333333332,0.8656475488789944,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.0343524511210056,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 03:00:00+00:00,2012-07-17 03:00:00+00:00,21.0,20.0,1016.8000000000001,986.1,3.0,94.01875700103768,98676.06546587759,20.303559305198018,KEHO,72027763843,2012-07-16 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518497,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 04:00:00+00:00,2012-07-17 04:00:00+00:00,21.0,20.0,1016.1666666666666,985.4,3.0,94.01875700103768,98614.60319063984,20.303559305198018,KEHO,72027763843,2012-07-17 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518497,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 05:00:00+00:00,2012-07-17 05:00:00+00:00,21.0,19.0,1016.1666666666666,985.4,3.0,88.35366560432122,98614.60319063984,19.627209223805778,KEHO,72027763843,2012-07-17 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8835366560432122,19.627209223805778,21.0,69.8,0.8835366560432122,40.44444444444444,0.2907249516611707,21.0,0.8835366560432122,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956787835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 06:00:00+00:00,2012-07-17 06:00:00+00:00,20.666666666666668,19.0,1015.6999999999999,985.0,3.0,90.1842086218816,98565.96178431265,19.523511699322853,KEHO,72027763843,2012-07-17 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.666666666666668,69.2,0.9018420862188158,19.523511699322853,21.06349206349207,69.91428571428573,0.8800879919957705,40.507936507936506,0.2897432090866781,21.06349206349207,0.8800879919957705,0.0,,,UNIDENTIFIED,,0.0,True,True,8.380952380952372,0.019912008004229542,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 07:00:00+00:00,2012-07-17 07:00:00+00:00,20.0,19.0,1015.2000000000002,984.6,3.0,93.97450936662143,98510.71453652612,19.31535549636162,KEHO,72027763843,2012-07-17 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662145,19.31535549636162,20.810185185184967,69.45833333333294,0.8938866439653943,40.254629629624304,0.2936657898551895,20.810185185184967,0.8938866439653943,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259476,0.006113356034605721,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 08:00:00+00:00,2012-07-17 08:00:00+00:00,20.0,18.666666666666668,1015.0,984.3333333333334,3.0,92.03808774851429,98491.3073823621,19.091386925608525,KEHO,72027763843,2012-07-17 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851426,19.091386925608525,20.396825396825403,68.71428571428572,0.8980665412974199,39.841269841269835,0.294021436330555,20.396825396825403,0.8980665412974199,0.0,,,UNIDENTIFIED,,0.0,True,True,9.04761904761904,0.0019334587025801042,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 09:00:00+00:00,2012-07-17 09:00:00+00:00,20.0,18.0,1015.4666666666667,984.8000000000001,3.0,88.27004464253949,98536.59074207813,18.650793403803597,KEHO,72027763843,2012-07-17 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.650793403803597,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 10:00:00+00:00,2012-07-17 10:00:00+00:00,19.333333333333332,18.333333333333332,1016.0333333333333,985.3000000000001,3.0,93.94474063960655,98584.81588380954,18.656549288235198,KEHO,72027763843,2012-07-17 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.333333333333332,66.8,0.9394474063960656,18.656549288235198,20.1435185185183,68.25833333333294,0.8933727216420396,39.58796296295765,0.29186397120324165,20.1435185185183,0.8933727216420396,0.0,,,UNIDENTIFIED,,0.0,True,True,9.300925925926144,0.006627278357960398,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 11:00:00+00:00,2012-07-17 11:00:00+00:00,20.333333333333332,19.333333333333332,1016.4,985.6333333333333,3.0,93.98931237917286,98630.52822827947,19.64475750451945,KEHO,72027763843,2012-07-17 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.333333333333332,68.6,0.9398931237917284,19.64475750451945,21.143518518518302,70.05833333333294,0.8941422896507616,40.58796296295765,0.29456610615767975,21.143518518518302,0.8941422896507616,0.0,,,UNIDENTIFIED,,0.0,True,True,8.30092592592614,0.005857710349238432,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 12:00:00+00:00,2012-07-17 12:00:00+00:00,23.0,20.333333333333332,1016.8333333333334,986.1,3.0,84.95690986601177,98699.28691724171,21.12594742294666,KEHO,72027763843,2012-07-17 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8495690986601176,21.12594742294666,23.0,73.4,0.8495690986601176,42.44444444444444,0.28419152003838294,23.0,0.8495690986601176,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.05043090133988237,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 13:00:00+00:00,2012-07-17 13:00:00+00:00,25.333333333333332,20.333333333333332,1017.0333333333333,986.3000000000001,3.0,73.8587193921158,98741.68868272782,21.80031490621495,KEHO,72027763843,2012-07-17 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.738587193921158,21.80031490621495,25.333333333333332,77.6,0.738587193921158,44.77777777777777,0.2517534152090883,25.333333333333332,0.738587193921158,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.161412806078842,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 14:00:00+00:00,2012-07-17 14:00:00+00:00,27.666666666666668,20.0,1017.0333333333333,986.3000000000001,3.0,63.0524270970138,98764.32597588898,22.24299079361429,KEHO,72027763843,2012-07-17 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6305242709701381,22.24299079361429,27.666666666666668,81.8,0.6305242709701381,47.111111111111114,0.21889812956409452,27.666666666666668,0.6305242709701381,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.26947572902986194,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 15:00:00+00:00,2012-07-17 15:00:00+00:00,29.333333333333332,19.333333333333332,1017.1666666666666,986.4,3.0,54.913657678789576,98793.23488667555,22.29232567768939,KEHO,72027763843,2012-07-17 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5491365767878957,22.29232567768939,29.333333333333332,84.8,0.5491365767878957,48.77777777777777,0.1931057309895709,29.333333333333332,0.5491365767878957,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.3508634232121043,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 16:00:00+00:00,2012-07-17 16:00:00+00:00,30.0,18.333333333333332,1016.6,985.8666666666667,3.0,49.64507645893493,98744.52927074315,21.877506638890488,KEHO,72027763843,2012-07-17 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.4964507645893493,21.877506638890488,29.444444444444443,85.0,0.5208582957209089,48.888888888888886,0.18331695661379774,30.0,0.4964507645893493,0.00022416274262840145,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3791417042790911,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 17:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-17 13:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-17 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-17 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-17 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-17 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-17 22:00:00+00:00,2012-07-17 22:00:00+00:00,30.0,21.0,1013.9,983.2,1.0,58.58138510397075,98482.27250403943,23.513158428971167,KEHO,72027763843,2012-07-17 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5858138510397076,23.513158428971167,29.444444444444443,85.0,0.6130731792274158,48.888888888888886,0.2157721405626518,30.0,0.5858138510397076,0.00022519335870607726,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28692682077258425,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 23:00:00+00:00,2012-07-17 23:00:00+00:00,29.0,20.0,1014.2,983.6,1.0,58.34716809279765,98501.92567071205,22.608572765305453,KEHO,72027763843,2012-07-17 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5834716809279765,22.608572765305453,29.0,84.2,0.5834716809279765,48.44444444444444,0.20465731411236995,29.0,0.5834716809279765,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.3165283190720235,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-17 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 01:00:00+00:00,2012-07-18 01:00:00+00:00,27.0,21.0,1015.4000000000001,984.75,2.0,69.73535987777385,98599.29054299311,22.704761735290425,KEHO,72027763843,2012-07-17 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777384,22.704761735290425,27.0,80.6,0.6973535987777384,46.44444444444444,0.2408444351374686,27.0,0.6973535987777384,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226163,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 02:00:00+00:00,2012-07-18 02:00:00+00:00,26.0,21.0,1015.75,985.05,2.0,73.97062900551056,98623.58756602343,22.429432744830127,KEHO,72027763843,2012-07-17 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7397062900551056,22.429432744830127,26.0,78.8,0.7397062900551056,45.44444444444444,0.253471239783396,26.0,0.7397062900551056,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16029370994489445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 03:00:00+00:00,2012-07-18 03:00:00+00:00,25.0,21.333333333333332,1015.6999999999999,985.0,3.0,80.1198464880838,98608.97995490288,22.376114919566884,KEHO,72027763843,2012-07-17 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.801198464880838,22.376114919566884,25.0,77.0,0.801198464880838,44.44444444444444,0.2723703755362936,25.0,0.801198464880838,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.09880153511916201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 04:00:00+00:00,2012-07-18 04:00:00+00:00,24.666666666666668,20.0,1015.6,984.9,4.0,75.28580233204954,98596.00649781684,21.38762934752283,KEHO,72027763843,2012-07-18 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7528580233204956,21.38762934752283,24.666666666666668,76.4,0.7528580233204956,44.111111111111114,0.2552554483670533,24.666666666666668,0.7528580233204956,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.14714197667950446,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 05:00:00+00:00,2012-07-18 05:00:00+00:00,23.666666666666668,20.333333333333332,1015.2000000000002,984.6,3.0,81.60553290230573,98547.33946622486,21.319114695232358,KEHO,72027763843,2012-07-18 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.816055329023057,21.319114695232358,23.666666666666668,74.6,0.816055329023057,43.111111111111114,0.2744631080926731,23.666666666666668,0.816055329023057,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.08394467097694303,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 06:00:00+00:00,2012-07-18 06:00:00+00:00,23.0,21.0,1015.2000000000002,984.6,3.0,88.51830793896134,98540.74683991195,21.580977251574286,KEHO,72027763843,2012-07-18 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896135,21.580977251574286,23.0,73.4,0.8851830793896135,42.44444444444444,0.2961048433149658,23.0,0.8851830793896135,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.01481692061038653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 07:00:00+00:00,2012-07-18 07:00:00+00:00,22.333333333333332,21.0,1014.9,984.2000000000002,3.0,92.17221567209226,98505.00725997705,21.38866215457304,KEHO,72027763843,2012-07-18 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209226,21.38866215457304,22.73015873015874,72.91428571428574,0.899768108134872,42.17460317460366,0.3003214639500737,22.73015873015874,0.899768108134872,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285701,0.00023189186512806437,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 08:00:00+00:00,2012-07-18 08:00:00+00:00,22.0,20.666666666666668,1014.8000000000001,984.1,3.0,92.1532598973541,98491.980670176,21.06057591992829,KEHO,72027763843,2012-07-18 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9215325989735408,21.06057591992829,22.396825396825403,72.31428571428572,0.8995275500094934,41.841269841269835,0.29942275974261623,22.396825396825403,0.8995275500094934,0.0,,,UNIDENTIFIED,,0.0,True,True,7.04761904761904,0.0004724499905066626,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 09:00:00+00:00,2012-07-18 09:00:00+00:00,21.0,20.0,1015.4666666666667,984.8000000000001,3.0,94.01875700103768,98546.67120221921,20.303559305198018,KEHO,72027763843,2012-07-18 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184974,71.25833333333296,0.8946509689634916,41.25462962962431,0.29636551957493906,21.810185185184974,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 10:00:00+00:00,2012-07-18 10:00:00+00:00,21.0,20.0,1016.2666666666668,985.5333333333333,3.0,94.01875700103768,98624.30776041423,20.303559305198018,KEHO,72027763843,2012-07-18 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518498,71.25833333333297,0.8946509689634916,41.254629629624326,0.29636551957493906,21.81018518518498,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 11:00:00+00:00,2012-07-18 11:00:00+00:00,21.666666666666668,20.333333333333332,1016.9,986.2000000000002,3.0,92.13423620595734,98692.46235225382,20.73248867741119,KEHO,72027763843,2012-07-18 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9213423620595732,20.73248867741119,22.063492063492067,71.71428571428572,0.8992861571809703,41.507936507936506,0.2985236115595278,22.063492063492067,0.8992861571809703,0.0,,,UNIDENTIFIED,,0.0,True,True,7.380952380952376,0.000713842819029753,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 12:00:00+00:00,2012-07-18 12:00:00+00:00,23.0,21.0,1017.0333333333333,986.3000000000001,3.0,88.51830793896134,98718.69998793515,21.581953531414964,KEHO,72027763843,2012-07-18 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.581953531414964,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 13:00:00+00:00,2012-07-18 13:00:00+00:00,26.0,21.0,1017.2999999999998,986.5,3.0,73.97062900551056,98774.08381089404,22.43065334725904,KEHO,72027763843,2012-07-18 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7397062900551056,22.43065334725904,26.0,78.8,0.7397062900551056,45.44444444444444,0.253471239783396,26.0,0.7397062900551056,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16029370994489445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 14:00:00+00:00,2012-07-18 14:00:00+00:00,28.0,20.666666666666668,1017.2999999999998,986.5,3.0,64.43618251644915,98793.42855627269,22.764331775751984,KEHO,72027763843,2012-07-18 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6443618251644914,22.76433177575195,28.0,82.4,0.6443618251644914,47.44444444444444,0.22428105699394982,28.0,0.6443618251644914,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.25563817483550866,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 15:00:00+00:00,2012-07-18 15:00:00+00:00,29.0,20.5,1017.3,986.5,2.0,60.178026182739444,98803.0062954204,22.93023799015483,KEHO,72027763843,2012-07-18 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.6017802618273944,22.93023799015483,29.0,84.2,0.6017802618273944,48.44444444444444,0.21107919389602037,29.0,0.6017802618273944,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.2982197381726056,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
