timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-18 16:00:00+00:00,2012-07-18 16:00:00+00:00,30.0,20.0,1017.3,986.5,1.0,55.07749010874436,98812.5217658145,22.888133071421187,KEHO,72027763843,2012-07-18 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874435,22.888133071421187,29.444444444444443,85.0,0.5769354927084094,48.888888888888886,0.2030534207761911,30.0,0.5507749010874435,0.00022477321669596255,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32306450729159064,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 17:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 13:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-18 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-18 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 01:00:00+00:00,2012-07-19 01:00:00+00:00,25.0,20.0,1016.9,986.2,1.0,73.8025121880607,98725.48165417027,21.48483509694278,KEHO,72027763843,2012-07-18 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.48483509694278,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 02:00:00+00:00,2012-07-19 02:00:00+00:00,24.0,20.0,1016.9,986.2000000000002,3.0,78.3540921272656,98715.65249302867,21.194649103513562,KEHO,72027763843,2012-07-18 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.194649103513562,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 03:00:00+00:00,2012-07-19 03:00:00+00:00,23.0,20.333333333333332,1016.9333333333334,986.1999999999999,3.0,84.95690986601177,98708.99345258845,21.12594742294666,KEHO,72027763843,2012-07-18 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8495690986601176,21.12594742294666,23.0,73.4,0.8495690986601176,42.44444444444444,0.28419152003838294,23.0,0.8495690986601176,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.05043090133988237,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 04:00:00+00:00,2012-07-19 04:00:00+00:00,22.666666666666668,20.0,1017.5,986.7666666666668,4.0,84.92196832128572,98760.68236989537,20.803107215726346,KEHO,72027763843,2012-07-19 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8492196832128573,20.803107215726346,22.666666666666668,72.8,0.8492196832128573,42.111111111111114,0.28330246147064575,22.666666666666668,0.8492196832128573,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.050780316787142676,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 05:00:00+00:00,2012-07-19 05:00:00+00:00,22.0,20.0,1017.5,986.7666666666668,3.0,88.4364161279818,98754.03067787157,20.604587984092852,KEHO,72027763843,2012-07-19 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.604587984092852,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 06:00:00+00:00,2012-07-19 06:00:00+00:00,21.333333333333332,20.0,1017.1666666666666,986.4333333333334,3.0,92.11514427831229,98714.99965601845,20.404400433096328,KEHO,72027763843,2012-07-19 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.404400433096328,21.730158730158724,71.1142857142857,0.8990439259212782,41.17460317460315,0.29762402579452585,21.730158730158724,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285719,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 07:00:00+00:00,2012-07-19 07:00:00+00:00,21.0,20.0,1016.0333333333333,985.3000000000001,3.0,94.01875700103768,98601.66376427401,20.303559305198018,KEHO,72027763843,2012-07-19 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962433,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 08:00:00+00:00,2012-07-19 08:00:00+00:00,21.0,20.0,1016.1666666666666,985.4,3.0,94.01875700103768,98614.60319063984,20.303559305198018,KEHO,72027763843,2012-07-19 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518497,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 09:00:00+00:00,2012-07-19 09:00:00+00:00,21.0,20.0,1016.9333333333334,986.1999999999999,3.0,94.01875700103768,98689.00489224344,20.303559305198018,KEHO,72027763843,2012-07-19 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518496,71.25833333333293,0.8946509689635077,41.25462962962431,0.29636551957493906,21.81018518518496,0.8946509689635077,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259483,0.005349031036492313,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 10:00:00+00:00,2012-07-19 10:00:00+00:00,20.0,19.333333333333332,1017.5,986.7666666666668,3.0,95.9465959012407,98733.89680941224,19.541609674186567,KEHO,72027763843,2012-07-19 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.9594659590124072,19.541609674186567,21.24113475176053,70.23404255316896,0.8887914768990823,40.685579196009016,0.2930408562552024,21.24113475176053,0.8887914768990823,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692683913,0.011208523100917689,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 11:00:00+00:00,2012-07-19 11:00:00+00:00,20.0,20.0,1017.9,987.2,1.0,100.0,98772.71111774027,20.0,KEHO,72027763843,2012-07-19 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0000000000000002,20.0,21.724910395164443,71.104838711296,0.8992980974473809,41.56137993955556,0.2915976884769624,21.724910395164443,0.8992980974473809,0.0,,,UNIDENTIFIED,,0.0,True,True,7.71953404928,0.0007019025526191491,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 12:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 08:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 13:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 09:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 14:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 10:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 15:00:00+00:00,2012-07-19 15:00:00+00:00,28.0,21.0,1018.3,987.5,1.0,65.77119451823714,98890.54192357465,22.9825472095952,KEHO,72027763843,2012-07-19 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6577119451823713,22.9825472095952,28.0,82.4,0.6577119451823713,47.44444444444444,0.2289277925882595,28.0,0.6577119451823713,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.24228805481762872,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 16:00:00+00:00,2012-07-19 16:00:00+00:00,28.333333333333332,21.333333333333332,1017.9333333333334,987.1999999999999,3.0,65.83978233808789,98858.13521696247,23.29085943748155,KEHO,72027763843,2012-07-19 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.6583978233808787,23.29085943748155,28.333333333333332,83.0,0.6583978233808787,47.77777777777777,0.22975760254460034,28.333333333333332,0.6583978233808787,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.2416021766191213,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 17:00:00+00:00,2012-07-19 17:00:00+00:00,29.5,21.5,1017.0999999999999,986.35,2.0,62.169344715820365,98788.34628287861,23.7092616519874,KEHO,72027763843,2012-07-19 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.5,85.1,0.6216934471582036,23.7092616519874,29.444444444444443,85.0,0.6245130381974605,48.888888888888886,0.2197984182426052,29.5,0.6216934471582036,2.2538045984267507e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2754869618025395,1.0,EXPLICIT_ARGUMENT,OA 85.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 18:00:00+00:00,2012-07-19 18:00:00+00:00,31.0,21.0,1016.6,985.9,1.0,55.321861254558726,98753.9765724977,23.782095279539828,KEHO,72027763843,2012-07-19 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5532186125455871,23.782095279539828,29.444444444444443,85.0,0.6279120315464475,48.888888888888886,0.22099469969075689,31.0,0.5532186125455871,0.0006304888242110278,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27208796845355254,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-19 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 02:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 22:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-19 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 04:00:00+00:00,2012-07-20 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-07-20 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 06:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 02:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 07:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 03:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 08:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 04:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 09:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 05:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 10:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 06:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 11:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 07:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 12:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 08:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 13:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 09:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 14:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 10:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 15:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 11:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 16:00:00+00:00,2012-07-20 16:00:00+00:00,28.0,21.0,1015.6,984.9,2.0,65.77119451823714,98628.33583185938,22.97827449155858,KEHO,72027763843,2012-07-20 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6577119451823714,22.97827449155858,28.0,82.4,0.6577119451823714,47.44444444444444,0.22892779258825952,28.0,0.6577119451823714,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2422880548176286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 17:00:00+00:00,2012-07-20 17:00:00+00:00,29.0,21.0,1015.2333333333332,984.5666666666666,3.0,62.05907199151088,98602.28587894817,23.247771394575913,KEHO,72027763843,2012-07-20 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.6205907199151088,23.247771394575913,29.0,84.2,0.6205907199151088,48.44444444444444,0.2176771110791341,29.0,0.6205907199151088,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.2794092800848912,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 18:00:00+00:00,2012-07-20 18:00:00+00:00,30.0,20.0,1014.6,983.9,1.0,55.07749010874436,98550.26499911078,22.882639161086246,KEHO,72027763843,2012-07-20 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874434,22.882639161086246,29.444444444444443,85.0,0.5769130766593509,48.888888888888886,0.20304553140987694,30.0,0.5507749010874434,0.0002247898323539249,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32308692334064915,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-20 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-20 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-20 20:00:00+00:00,2012-07-20 20:00:00+00:00,22.5,21.0,1014.75,984.05,2.0,91.24309892999874,98492.10594098906,21.437233080057904,KEHO,72027763843,2012-07-20 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.5,72.5,0.9124309892999872,21.437233080057904,22.896825396825395,73.21428571428571,0.8907256539897765,42.341269841269835,0.29770828073441274,22.896825396825395,0.8907256539897765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.5476190476190474,0.009274346010223478,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 21:00:00+00:00,2012-07-20 21:00:00+00:00,22.333333333333332,21.0,1014.3333333333334,983.6999999999999,3.0,92.17221567209226,98450.00725592348,21.38866215457304,KEHO,72027763843,2012-07-20 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209224,21.38866215457304,22.73015873015874,72.91428571428574,0.8997681081348717,42.17460317460366,0.30032146395007364,22.73015873015874,0.8997681081348717,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285701,0.0002318918651282864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 22:00:00+00:00,2012-07-20 22:00:00+00:00,23.0,21.0,1014.8000000000001,984.1,3.0,88.51830793896134,98501.92069852505,21.580977251574286,KEHO,72027763843,2012-07-20 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.580977251574286,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 23:00:00+00:00,2012-07-20 23:00:00+00:00,23.666666666666668,21.0,1014.9,984.2000000000002,3.0,85.02644107891732,98518.21791200906,21.771621798455662,KEHO,72027763843,2012-07-20 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8502644107891731,21.771621798455662,23.666666666666668,74.6,0.8502644107891731,43.111111111111114,0.28596861583534644,23.666666666666668,0.8502644107891731,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.04973558921082688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 00:00:00+00:00,2012-07-21 00:00:00+00:00,24.0,21.0,1014.9,984.2,1.0,83.33878752130364,98521.50232586764,21.866561432873716,KEHO,72027763843,2012-07-20 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130365,21.866561432873716,24.0,75.2,0.8333878752130365,43.44444444444444,0.28104860769830514,24.0,0.8333878752130365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 01:00:00+00:00,2012-07-21 01:00:00+00:00,22.0,21.0,1015.75,985.05,2.0,94.0625242758801,98584.18345066148,21.292732611538955,KEHO,72027763843,2012-07-20 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.81018518518498,73.05833333333297,0.8954075138807367,42.254629629624326,0.29906149363188206,22.81018518518498,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259462,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 02:00:00+00:00,2012-07-21 02:00:00+00:00,22.0,21.0,1015.9,985.2000000000002,3.0,94.0625242758801,98598.74178442234,21.292732611538987,KEHO,72027763843,2012-07-20 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 03:00:00+00:00,2012-07-21 03:00:00+00:00,22.0,21.0,1015.8000000000001,985.1,3.0,94.0625242758801,98589.03622858177,21.292732611538987,KEHO,72027763843,2012-07-20 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.292732611538987,22.810185185184984,73.05833333333297,0.895407513880737,42.254629629624326,0.29906149363188217,22.810185185184984,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.6342592592594585,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 04:00:00+00:00,2012-07-21 04:00:00+00:00,22.0,21.0,1015.6,984.9,4.0,94.0625242758801,98569.62511690061,21.292732611538987,KEHO,72027763843,2012-07-21 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 05:00:00+00:00,2012-07-21 05:00:00+00:00,21.666666666666668,21.0,1015.6,984.9,3.0,95.99650817175831,98566.294389762,21.195165483607855,KEHO,72027763843,2012-07-21 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175833,21.195165483607855,22.907801418427216,73.23404255316899,0.8901209061767008,42.3522458626757,0.29753280187852543,22.907801418427216,0.8901209061767008,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017227,0.009879093823299212,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 06:00:00+00:00,2012-07-21 06:00:00+00:00,21.0,21.0,1015.4666666666667,984.8000000000001,3.0,100.0,98546.67120221921,21.0,KEHO,72027763843,2012-07-21 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.72804910506666,72.91048838911999,0.899858606803237,42.600613813333325,0.29368345127374335,22.72804910506666,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377783,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 07:00:00+00:00,2012-07-21 07:00:00+00:00,21.0,21.0,1015.2000000000002,984.6,3.0,100.0,98520.79234948754,21.0,KEHO,72027763843,2012-07-21 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.9999999999999998,21.0,22.728049105066653,72.91048838911998,0.8998586068032369,42.600613813333325,0.2936834512737433,22.728049105066653,0.8998586068032369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.71639533937779,0.00014139319676309547,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 08:00:00+00:00,2012-07-21 08:00:00+00:00,21.0,20.333333333333332,1015.1,984.4666666666667,3.0,95.97665369360047,98511.08777971315,20.533744657049763,KEHO,72027763843,2012-07-21 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360046,20.533744657049763,22.24113475176055,72.03404255316899,0.8895918039452639,41.68557919600903,0.2957372407704046,22.24113475176055,0.8895918039452639,0.0,,,UNIDENTIFIED,,0.0,True,True,7.2033096926838915,0.010408196054736085,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 09:00:00+00:00,2012-07-21 09:00:00+00:00,21.0,20.666666666666668,1015.8000000000001,985.1,3.0,97.97021779585009,98579.0197681338,20.766054148108033,KEHO,72027763843,2012-07-21 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.979702177958501,20.766054148108033,22.69082125581171,72.84347826046107,0.8835867451483211,42.13526569764636,0.29482566494934453,22.69082125581171,0.8835867451483211,0.0,,,UNIDENTIFIED,,0.0,True,True,6.753623188632734,0.016413254851678882,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 10:00:00+00:00,2012-07-21 10:00:00+00:00,21.0,20.333333333333332,1016.4,985.6333333333333,3.0,95.97665369360047,98637.24718678006,20.53374465704979,KEHO,72027763843,2012-07-21 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360048,20.53374465704979,22.241134751760537,72.03404255316897,0.8895918039452673,41.68557919600903,0.29573724077040464,22.241134751760537,0.8895918039452673,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683906,0.010408196054732755,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 11:00:00+00:00,2012-07-21 11:00:00+00:00,21.333333333333332,20.666666666666668,1016.9,986.2000000000002,3.0,95.98659921809862,98689.11992482895,20.864455321918765,KEHO,72027763843,2012-07-21 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.333333333333332,70.4,0.9598659921809862,20.864455321918765,22.57446808509387,72.63404255316897,0.8898567975084066,42.01891252934235,0.29663522854099506,22.57446808509387,0.8898567975084066,0.0,,,UNIDENTIFIED,,0.0,True,True,6.869976359350574,0.010143202491593395,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 12:00:00+00:00,2012-07-21 12:00:00+00:00,22.0,21.0,1017.1666666666666,986.4,3.0,94.0625242758801,98721.67882506964,21.292732611538955,KEHO,72027763843,2012-07-21 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.810185185184977,73.05833333333297,0.8954075138807367,42.254629629624326,0.29906149363188206,22.810185185184977,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 13:00:00+00:00,2012-07-21 13:00:00+00:00,22.666666666666668,22.0,1017.5,986.7666666666668,3.0,96.02601737997828,98760.68236989537,22.187943800251492,KEHO,72027763843,2012-07-21 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.666666666666668,72.8,0.9602601737997829,22.187943800251492,23.907801418427216,75.03404255316899,0.8909079594314285,43.352245862675716,0.3002229707674682,23.907801418427216,0.8909079594314285,0.0,,,UNIDENTIFIED,,0.0,True,True,5.536643026017227,0.009092040568571491,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 14:00:00+00:00,2012-07-21 14:00:00+00:00,24.666666666666668,22.0,1017.6999999999999,987.0,3.0,85.12986575925783,98799.87772039011,22.744674884185127,KEHO,72027763843,2012-07-21 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8512986575925783,22.744674884185127,24.666666666666668,76.4,0.8512986575925783,44.111111111111114,0.2886316062352157,24.666666666666668,0.8512986575925783,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.048701342407421744,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 15:00:00+00:00,2012-07-21 15:00:00+00:00,26.666666666666668,22.0,1018.2999999999998,987.5,3.0,75.6050388381608,98877.66103180873,23.288745135623323,KEHO,72027763843,2012-07-21 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.756050388381608,23.288745135623323,26.666666666666668,80.0,0.756050388381608,46.111111111111114,0.2604354829511591,26.666666666666668,0.756050388381608,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.14394961161839204,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 16:00:00+00:00,2012-07-21 16:00:00+00:00,27.333333333333332,21.333333333333332,1018.4,987.6333333333333,3.0,69.79803323623977,98893.82626267866,23.02104757055881,KEHO,72027763843,2012-07-21 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6979803323623978,23.02104757055881,27.333333333333332,81.2,0.6979803323623978,46.77777777777777,0.2416890783420503,27.333333333333332,0.6979803323623978,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.20201966763760226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 17:00:00+00:00,2012-07-21 17:00:00+00:00,28.0,22.0,1017.9,987.2000000000002,3.0,69.92284655824665,98851.69657665386,23.644817023886823,KEHO,72027763843,2012-07-21 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6992284655824664,23.644817023886823,28.0,82.4,0.6992284655824664,47.44444444444444,0.24337832133531434,28.0,0.6992284655824664,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2007715344175336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 18:00:00+00:00,2012-07-21 18:00:00+00:00,28.5,21.0,1017.9,987.2,2.0,63.884760972803946,98856.49609703016,23.117553788136682,KEHO,72027763843,2012-07-21 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.5,83.3,0.6388476097280394,23.117553788136682,28.5,83.3,0.6388476097280394,47.94444444444444,0.22322184931653433,28.5,0.6388476097280394,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9444444444444429,0.2611523902719606,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 19:00:00+00:00,2012-07-21 19:00:00+00:00,30.0,21.0,1017.6,986.9,1.0,58.58138510397075,98841.66140655935,23.51975158518617,KEHO,72027763843,2012-07-21 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5858138510397074,23.51975158518617,29.444444444444443,85.0,0.6131038978574403,48.888888888888886,0.21578295203635534,30.0,0.5858138510397074,0.00022516905572848855,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2868961021425597,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-21 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-21 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-21 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-21 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-21 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-21 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-21 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-21 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-22 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-21 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-22 01:00:00+00:00,2012-07-22 01:00:00+00:00,25.0,21.0,1018.45,987.7,2.0,78.49764721655077,98875.96301572397,22.152289686619667,KEHO,72027763843,2012-07-21 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.152289686619667,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 02:00:00+00:00,2012-07-22 02:00:00+00:00,25.0,21.666666666666668,1019.0,988.2000000000002,3.0,81.77135680404298,98929.35962788819,22.606459247874355,KEHO,72027763843,2012-07-21 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.81771356804043,22.606459247874355,25.0,77.0,0.81771356804043,44.44444444444444,0.2779847458162813,25.0,0.81771356804043,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08228643195956997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 03:00:00+00:00,2012-07-22 03:00:00+00:00,24.0,22.0,1019.0,988.2000000000002,3.0,88.59935257199315,98919.51016854776,22.561258459600886,KEHO,72027763843,2012-07-21 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199313,22.561258459600886,24.0,75.2,0.8859935257199313,43.44444444444444,0.298789140374338,24.0,0.8859935257199313,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068737,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 04:00:00+00:00,2012-07-22 04:00:00+00:00,23.5,21.5,1019.45,988.7,3.0,88.55893543915134,98958.24250935088,22.072095795793103,KEHO,72027763843,2012-07-22 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.8855893543915134,22.072095795793103,23.5,74.3,0.8855893543915134,42.94444444444444,0.29744748063013854,23.5,0.8855893543915134,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.014410645608486594,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 05:00:00+00:00,2012-07-22 05:00:00+00:00,23.0,21.0,1019.7333333333332,989.0,3.0,88.51830793896134,98980.77644229661,21.582929811255642,KEHO,72027763843,2012-07-22 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.582929811255642,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 06:00:00+00:00,2012-07-22 06:00:00+00:00,23.0,21.0,1019.4,988.6333333333333,3.0,88.51830793896134,98948.42132447421,21.582929811255642,KEHO,72027763843,2012-07-22 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.582929811255642,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 07:00:00+00:00,2012-07-22 07:00:00+00:00,22.5,21.0,1019.8,989.05,2.0,91.24309892999874,98982.26128467174,21.438697450598646,KEHO,72027763843,2012-07-22 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.5,72.5,0.9124309892999872,21.438697450598646,22.89682539682539,73.2142857142857,0.8907256539897765,42.34126984126982,0.29770828073441274,22.89682539682539,0.8907256539897765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.5476190476190546,0.009274346010223478,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 08:00:00+00:00,2012-07-22 08:00:00+00:00,22.0,20.0,1020.0,989.2000000000002,3.0,88.4364161279818,98996.669573886,20.605564138003942,KEHO,72027763843,2012-07-22 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.605564138003942,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 09:00:00+00:00,2012-07-22 09:00:00+00:00,22.0,20.666666666666668,1020.1,989.3000000000001,3.0,92.1532598973541,99006.37512972658,21.061877512003242,KEHO,72027763843,2012-07-22 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.921532598973541,21.061877512003242,22.396825396825395,72.31428571428572,0.8995275500094936,41.841269841269835,0.2994227597426163,22.396825396825395,0.8995275500094936,0.0,,,UNIDENTIFIED,,0.0,True,True,7.0476190476190474,0.00047244999050644054,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
