timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-25 10:00:00+00:00,2012-07-25 10:00:00+00:00,23.666666666666668,18.666666666666668,1015.8000000000001,985.1,3.0,73.57598643466467,98605.58257465642,20.225930612059038,KEHO,72027763843,2012-07-25 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7357598643466468,20.225930612059038,23.666666666666668,74.6,0.7357598643466468,43.111111111111114,0.24745741127648296,23.666666666666668,0.7357598643466468,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.16424013565335327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 11:00:00+00:00,2012-07-25 11:00:00+00:00,22.0,18.666666666666668,1016.8000000000001,986.1,3.0,81.39518627751313,98686.09178698754,19.717201273749744,KEHO,72027763843,2012-07-25 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8139518627751314,19.717201273749744,22.0,71.6,0.8139518627751314,41.44444444444444,0.27005514023939187,22.0,0.8139518627751314,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.08604813722486859,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 12:00:00+00:00,2012-07-25 12:00:00+00:00,21.0,19.0,1016.7333333333332,985.9666666666667,3.0,88.35366560432122,98669.59575269466,19.627209223805778,KEHO,72027763843,2012-07-25 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8835366560432122,19.627209223805778,21.0,69.8,0.8835366560432122,40.44444444444444,0.2907249516611707,21.0,0.8835366560432122,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956787835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 13:00:00+00:00,2012-07-25 13:00:00+00:00,21.333333333333332,20.0,1015.3333333333334,984.6666666666666,3.0,92.11514427831229,98537.07650409054,20.404400433096328,KEHO,72027763843,2012-07-25 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.404400433096328,21.730158730158735,71.11428571428573,0.8990439259212782,41.17460317460316,0.29762402579452585,21.730158730158735,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285708,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-25 14:00:00+00:00,2012-07-25 14:00:00+00:00,23.0,20.0,1015.6999999999999,985.0,3.0,83.22381284256232,98589.27951664553,20.90052066509495,KEHO,72027763843,2012-07-25 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.90052066509495,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 15:00:00+00:00,2012-07-25 15:00:00+00:00,25.666666666666668,20.666666666666668,1015.6999999999999,985.0,3.0,73.91475812831008,98615.48902985276,22.11396027612325,KEHO,72027763843,2012-07-25 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.739147581283101,22.11396027612325,25.666666666666668,78.2,0.739147581283101,45.111111111111114,0.25261237613131665,25.666666666666668,0.739147581283101,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.16085241871689904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 16:00:00+00:00,2012-07-25 16:00:00+00:00,27.0,21.0,1015.9,985.2000000000002,3.0,69.73535987777385,98647.84248830676,22.705494148669985,KEHO,72027763843,2012-07-25 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777385,22.705494148669985,27.0,80.6,0.6973535987777385,46.44444444444444,0.24084443513746862,27.0,0.6973535987777385,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 17:00:00+00:00,2012-07-25 17:00:00+00:00,28.666666666666668,21.333333333333332,1015.6999999999999,985.0,3.0,64.57705880795085,98644.42922343923,23.376784103359107,KEHO,72027763843,2012-07-25 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.6457705880795085,23.376784103359107,28.666666666666668,83.6,0.6457705880795085,48.111111111111114,0.2259303935894747,28.666666666666668,0.6457705880795085,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.25422941192049153,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 18:00:00+00:00,2012-07-25 18:00:00+00:00,29.666666666666668,20.666666666666668,1015.3333333333334,984.6999999999999,3.0,58.50349982080788,98618.33640834149,23.213650881114898,KEHO,72027763843,2012-07-25 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.666666666666668,85.4,0.5850349982080788,23.213650881114898,29.444444444444443,85.0,0.5958721365790306,48.888888888888886,0.20971820455972845,29.666666666666668,0.5850349982080788,9.001953377231822e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3041278634209694,1.0,EXPLICIT_ARGUMENT,OA 85.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 19:00:00+00:00,2012-07-25 19:00:00+00:00,30.0,21.0,1015.05,984.4000000000001,2.0,58.58138510397075,98593.97446022806,23.51480671802492,KEHO,72027763843,2012-07-25 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5858138510397075,23.51480671802492,29.444444444444443,85.0,0.6130827269120055,48.888888888888886,0.21577550088636377,30.0,0.5858138510397075,0.00022518578561062097,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28691727308799453,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 20:00:00+00:00,2012-07-25 20:00:00+00:00,31.0,21.0,1014.6,983.9,1.0,55.321861254558726,98559.69371479064,23.778432143289223,KEHO,72027763843,2012-07-25 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5532186125455872,23.778432143289223,29.444444444444443,85.0,0.6278655634377036,48.888888888888886,0.22097834516142612,31.0,0.5532186125455872,0.0006305256121954816,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2721344365622964,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 21:00:00+00:00,2012-07-25 21:00:00+00:00,32.0,21.0,1013.9,983.2,1.0,52.26545370306257,98501.05606314976,24.038218145206468,KEHO,72027763843,2012-07-25 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.5226545370306257,24.038218145206468,29.444444444444443,85.0,0.6426037376548296,48.888888888888886,0.22616547046157717,32.0,0.5226545370306257,0.001035879707733365,,,UNIDENTIFIED,,0.0,True,True,0.0,0.25739626234517043,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-25 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-25 23:00:00+00:00,2012-07-25 23:00:00+00:00,30.5,23.0,1013.7,983.05,2.0,64.30909274018495,98467.56389612395,24.95751879129913,KEHO,72027763843,2012-07-25 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.5,86.9,0.6430909274018495,24.95751879129913,29.444444444444443,85.0,0.6988670379481288,48.888888888888886,0.24596743399666957,30.5,0.6430909274018495,0.0004295221029573422,,,UNIDENTIFIED,,0.0,True,True,0.0,0.20113296205187126,1.0,EXPLICIT_ARGUMENT,OA 86.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-25 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-26 01:00:00+00:00,2012-07-26 01:00:00+00:00,27.0,23.0,1014.4000000000001,983.75,2.0,78.78071949348664,98502.18665236578,24.06456192406292,KEHO,72027763843,2012-07-25 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7878071949348664,24.06456192406292,27.0,80.6,0.7878071949348664,46.44444444444444,0.2720843187643682,27.0,0.7878071949348664,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.11219280506513363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 02:00:00+00:00,2012-07-26 02:00:00+00:00,27.0,22.333333333333332,1014.6,983.9,3.0,75.65767988681236,98521.60743049123,23.602547369784574,KEHO,72027763843,2012-07-25 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7565767988681236,23.602547369784574,27.0,80.6,0.7565767988681236,46.44444444444444,0.26129830272745747,27.0,0.7565767988681236,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.14342320113187645,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 03:00:00+00:00,2012-07-26 03:00:00+00:00,26.333333333333332,22.0,1014.4666666666667,983.8000000000001,3.0,77.10563825612164,98502.21592201425,23.195709159689518,KEHO,72027763843,2012-07-25 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.7710563825612163,23.195709159689518,26.333333333333332,79.4,0.7710563825612163,45.77777777777777,0.26490947464763,26.333333333333332,0.7710563825612163,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.1289436174387837,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 04:00:00+00:00,2012-07-26 04:00:00+00:00,25.666666666666668,22.333333333333332,1014.2000000000002,983.6,4.0,81.85346323527149,98469.8522930754,23.246048099812853,KEHO,72027763843,2012-07-26 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.8185346323527152,23.246048099812853,25.666666666666668,78.2,0.8185346323527152,45.111111111111114,0.27974383419540316,25.666666666666668,0.8185346323527152,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.08146536764728485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 05:00:00+00:00,2012-07-26 05:00:00+00:00,25.0,21.666666666666668,1013.7666666666668,983.1,3.0,81.77135680404298,98421.28277274988,22.60320439048578,KEHO,72027763843,2012-07-26 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.81771356804043,22.60320439048578,25.0,77.0,0.81771356804043,44.44444444444444,0.2779847458162813,25.0,0.81771356804043,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08228643195956997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 06:00:00+00:00,2012-07-26 06:00:00+00:00,24.666666666666668,21.666666666666668,1013.1,982.4666666666667,3.0,83.4148055703799,98353.30266142008,22.510333300777766,KEHO,72027763843,2012-07-26 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8341480557037989,22.510333300777766,24.666666666666668,76.4,0.8341480557037989,44.111111111111114,0.28281671891346427,24.666666666666668,0.8341480557037989,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.06585194429620111,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 07:00:00+00:00,2012-07-26 07:00:00+00:00,24.0,21.666666666666668,1012.4,981.8000000000001,3.0,86.81439471964201,98278.81461691634,22.325207825294918,KEHO,72027763843,2012-07-26 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8681439471964201,22.325207825294918,24.0,75.2,0.8681439471964201,43.44444444444444,0.29276961532335016,24.0,0.8681439471964201,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.03185605280357995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 08:00:00+00:00,2012-07-26 08:00:00+00:00,23.333333333333332,21.333333333333332,1012.2000000000002,981.6,3.0,88.54541638332998,98252.84099188187,21.90643730738287,KEHO,72027763843,2012-07-26 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8854541638333,21.90643730738287,23.333333333333332,74.0,0.8854541638333,42.77777777777777,0.297000042420241,23.333333333333332,0.8854541638333,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.014545836166700021,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 09:00:00+00:00,2012-07-26 09:00:00+00:00,22.5,21.0,1012.7,982.05,2.0,91.24309892999874,98293.13198959312,21.436500894787535,KEHO,72027763843,2012-07-26 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.5,72.5,0.9124309892999872,21.436500894787535,22.8968253968254,73.21428571428572,0.8907256539897765,42.341269841269835,0.29770828073441274,22.8968253968254,0.8907256539897765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.547619047619044,0.009274346010223478,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-26 10:00:00+00:00,2012-07-26 10:00:00+00:00,23.0,21.0,1013.2000000000002,982.6,3.0,88.51830793896134,98346.61613297752,21.580000971733607,KEHO,72027763843,2012-07-26 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.580000971733607,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 11:00:00+00:00,2012-07-26 11:00:00+00:00,24.0,22.0,1014.05,983.4000000000001,2.0,88.59935257199315,98438.9885048242,22.55930563769332,KEHO,72027763843,2012-07-26 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199315,22.55930563769332,24.0,75.2,0.8859935257199315,43.44444444444444,0.29878914037433807,24.0,0.8859935257199315,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 12:00:00+00:00,2012-07-26 12:00:00+00:00,25.0,22.0,1014.2000000000002,983.6,3.0,83.45262666598398,98463.35283081867,22.834046719405094,KEHO,72027763843,2012-07-26 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8345262666598399,22.834046719405094,25.0,77.0,0.8345262666598399,44.44444444444444,0.2837002847713244,25.0,0.8345262666598399,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.06547373334016016,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 13:00:00+00:00,2012-07-26 13:00:00+00:00,26.666666666666668,22.666666666666668,1014.6,983.9,3.0,78.7339107681505,98518.38837559968,23.745043531093724,KEHO,72027763843,2012-07-26 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.787339107681505,23.745043531093724,26.666666666666668,80.0,0.787339107681505,46.111111111111114,0.2712134586615279,26.666666666666668,0.787339107681505,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.11266089231849508,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 14:00:00+00:00,2012-07-26 14:00:00+00:00,29.0,22.333333333333332,1014.6,983.9,3.0,67.32947834550214,98540.77478357765,24.127060521475403,KEHO,72027763843,2012-07-26 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.6732947834550215,24.127060521475403,29.0,84.2,0.6732947834550215,48.44444444444444,0.2361634788660527,29.0,0.6732947834550215,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.22670521654497855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 15:00:00+00:00,2012-07-26 15:00:00+00:00,30.333333333333332,21.0,1014.2000000000002,983.6,3.0,57.4714040971817,98514.56061199072,23.602084056274073,KEHO,72027763843,2012-07-26 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.333333333333332,86.6,0.574714040971817,23.602084056274073,29.444444444444443,85.0,0.6180049427962319,48.888888888888886,0.2175078830776536,30.333333333333332,0.574714040971817,0.00036030567220372844,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28199505720376816,1.0,EXPLICIT_ARGUMENT,OA 86.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 16:00:00+00:00,2012-07-26 16:00:00+00:00,31.333333333333332,20.666666666666668,1014.0,983.3333333333334,3.0,53.17940981315882,98504.5363486909,23.65506832065594,KEHO,72027763843,2012-07-26 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.333333333333332,88.4,0.5317940981315881,23.65506832065594,29.444444444444443,85.0,0.6205093413189607,48.888888888888886,0.21838931036623951,31.333333333333332,0.5317940981315881,0.0007651895375525471,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2794906586810393,1.0,EXPLICIT_ARGUMENT,OA 88.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 17:00:00+00:00,2012-07-26 17:00:00+00:00,32.0,20.5,1013.55,982.9000000000001,2.0,50.681258041143366,98467.05333149762,23.725771221223223,KEHO,72027763843,2012-07-26 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.5068125804114335,23.725771221223223,29.444444444444443,85.0,0.6242851104721612,48.888888888888886,0.21971819869484518,32.0,0.5068125804114335,0.0010349590009825736,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.27571488952783885,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-26 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-26 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-26 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-26 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-26 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-26 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 01:00:00+00:00,2012-07-27 01:00:00+00:00,28.5,21.0,1012.2,981.6,2.0,63.884760972803946,98302.92302722657,23.109313247878664,KEHO,72027763843,2012-07-26 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.5,83.3,0.6388476097280394,23.109313247878664,28.5,83.3,0.6388476097280394,47.94444444444444,0.22322184931653433,28.5,0.6388476097280394,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9444444444444429,0.2611523902719606,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 02:00:00+00:00,2012-07-27 02:00:00+00:00,28.0,21.0,1012.85,982.25,2.0,65.77119451823714,98361.27407177903,22.974856317129284,KEHO,72027763843,2012-07-26 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6577119451823714,22.974856317129284,28.0,82.4,0.6577119451823714,47.44444444444444,0.22892779258825952,28.0,0.6577119451823714,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2422880548176286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 03:00:00+00:00,2012-07-27 03:00:00+00:00,27.666666666666668,21.0,1012.5333333333333,981.9,3.0,67.06366804691737,98327.33000700087,22.88337198703962,KEHO,72027763843,2012-07-26 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6706366804691738,22.88337198703962,27.666666666666668,81.8,0.6706366804691738,47.111111111111114,0.23282389232361214,27.666666666666668,0.6706366804691738,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.22936331953082623,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 04:00:00+00:00,2012-07-27 04:00:00+00:00,27.0,21.0,1012.2000000000002,981.6,3.0,69.73535987777385,98288.55809298565,22.70109966839238,KEHO,72027763843,2012-07-27 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777384,22.70109966839238,27.0,80.6,0.6973535987777384,46.44444444444444,0.2408444351374686,27.0,0.6973535987777384,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226163,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 05:00:00+00:00,2012-07-27 05:00:00+00:00,26.0,21.0,1012.1,981.5,3.0,73.97062900551056,98269.19318294099,22.425770937543398,KEHO,72027763843,2012-07-27 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7397062900551056,22.425770937543398,26.0,78.8,0.7397062900551056,45.44444444444444,0.253471239783396,26.0,0.7397062900551056,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16029370994489445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 06:00:00+00:00,2012-07-27 06:00:00+00:00,25.0,21.0,1012.2000000000002,981.6,3.0,78.49764721655077,98269.18333203968,22.147407618535695,KEHO,72027763843,2012-07-27 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655076,22.147407618535695,25.0,77.0,0.7849764721655076,44.44444444444444,0.2668556492337679,25.0,0.7849764721655076,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449243,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 07:00:00+00:00,2012-07-27 07:00:00+00:00,25.0,21.0,1012.2000000000002,981.6,3.0,78.49764721655077,98269.18333203968,22.147407618535695,KEHO,72027763843,2012-07-27 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655076,22.147407618535695,25.0,77.0,0.7849764721655076,44.44444444444444,0.2668556492337679,25.0,0.7849764721655076,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449243,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 08:00:00+00:00,2012-07-27 08:00:00+00:00,24.0,21.0,1012.3000000000001,981.6999999999999,3.0,83.33878752130364,98269.1071085583,21.86509691352096,KEHO,72027763843,2012-07-27 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130365,21.86509691352096,24.0,75.2,0.8333878752130365,43.44444444444444,0.28104860769830514,24.0,0.8333878752130365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 09:00:00+00:00,2012-07-27 09:00:00+00:00,23.0,21.0,1012.7666666666668,982.1,3.0,88.51830793896134,98304.55447980839,21.580000971733607,KEHO,72027763843,2012-07-27 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896135,21.580000971733607,23.0,73.4,0.8851830793896135,42.44444444444444,0.2961048433149658,23.0,0.8851830793896135,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.01481692061038653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 10:00:00+00:00,2012-07-27 10:00:00+00:00,22.333333333333332,20.666666666666668,1013.0,982.3333333333334,3.0,90.30132044120947,98320.59548167973,21.15740027869909,KEHO,72027763843,2012-07-27 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9030132044120945,21.15740027869909,22.73015873015873,72.91428571428571,0.881504775197334,42.17460317460316,0.29422559231957895,22.73015873015873,0.881504775197334,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285712,0.018495224802666077,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-27 11:00:00+00:00,2012-07-27 11:00:00+00:00,23.0,21.0,1013.2000000000002,982.6,3.0,88.51830793896134,98346.61613297752,21.580000971733607,KEHO,72027763843,2012-07-27 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.580000971733607,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 12:00:00+00:00,2012-07-27 12:00:00+00:00,25.333333333333332,21.333333333333332,1013.6333333333333,983.0,3.0,78.54519785439399,98411.5896284314,22.46694061596471,KEHO,72027763843,2012-07-27 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7854519785439398,22.46694061596471,25.333333333333332,77.6,0.7854519785439398,44.77777777777777,0.267727655866019,25.333333333333332,0.7854519785439398,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.11454802145606024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 13:00:00+00:00,2012-07-27 13:00:00+00:00,28.0,21.666666666666668,1013.9,983.2000000000002,3.0,68.51415303623169,98463.24310744608,23.416888892862175,KEHO,72027763843,2012-07-27 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6851415303623168,23.416888892862175,28.0,82.4,0.6851415303623168,47.44444444444444,0.23847512471876445,28.0,0.6851415303623168,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.21485846963768318,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 14:00:00+00:00,2012-07-27 14:00:00+00:00,30.666666666666668,20.666666666666668,1014.0,983.3333333333334,3.0,55.240587417956796,98498.27460321816,23.478417197229028,KEHO,72027763843,2012-07-27 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.666666666666668,87.2,0.5524058741795679,23.478417197229028,29.444444444444443,85.0,0.6106598711680818,48.888888888888886,0.214922772716458,30.666666666666668,0.5524058741795679,0.0004951241616253273,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2893401288319182,1.0,EXPLICIT_ARGUMENT,OA 87.2F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 15:00:00+00:00,2012-07-27 15:00:00+00:00,31.666666666666668,20.0,1014.2000000000002,983.6,3.0,50.07680547324994,98527.08661688537,23.331435792529575,KEHO,72027763843,2012-07-27 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.666666666666668,89.0,0.5007680547324994,23.331435792529575,29.444444444444443,85.0,0.6015684171949292,48.888888888888886,0.21172302014028746,31.666666666666668,0.5007680547324994,0.0008991626542634058,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29843158280507087,1.0,EXPLICIT_ARGUMENT,OA 89.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 16:00:00+00:00,2012-07-27 16:00:00+00:00,32.0,20.5,1014.05,983.4000000000001,2.0,50.681258041143366,98515.62866242924,23.727175477454505,KEHO,72027763843,2012-07-27 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.5068125804114336,23.727175477454505,29.444444444444443,85.0,0.6243041852380797,48.888888888888886,0.21972491209091669,32.0,0.5068125804114336,0.0010349443217770177,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2756958147619203,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 17:00:00+00:00,2012-07-27 17:00:00+00:00,33.0,20.0,1013.9,983.2,1.0,46.44361338141738,98510.3571374685,23.68426178252497,KEHO,72027763843,2012-07-27 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.0,91.4,0.4644361338141739,23.68426178252497,29.444444444444443,85.0,0.6212366515703246,48.888888888888886,0.21864528843722233,33.0,0.4644361338141739,0.0014386629916204145,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27876334842967543,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-27 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-27 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-27 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-27 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-27 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-27 23:00:00+00:00,2012-07-27 23:00:00+00:00,26.0,19.0,1013.9,983.2,1.0,65.35576219694184,98443.96301569397,21.128295512735686,KEHO,72027763843,2012-07-27 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6535576219694184,21.128295512735686,26.0,78.8,0.6535576219694184,45.44444444444444,0.2239511316013489,26.0,0.6535576219694184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.24644237803058167,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-27 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-28 01:00:00+00:00,2012-07-28 01:00:00+00:00,24.0,20.0,1015.4000000000001,984.75,2.0,78.3540921272656,98570.0398676579,21.193672819923343,KEHO,72027763843,2012-07-27 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.193672819923343,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 02:00:00+00:00,2012-07-28 02:00:00+00:00,24.0,21.0,1015.1,984.4666666666667,3.0,83.33878752130364,98540.91734258374,21.866561432873716,KEHO,72027763843,2012-07-27 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130365,21.866561432873716,24.0,75.2,0.8333878752130365,43.44444444444444,0.28104860769830514,24.0,0.8333878752130365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 03:00:00+00:00,2012-07-28 03:00:00+00:00,23.5,21.0,1015.2,984.6,2.0,85.88465584489956,98545.69404629263,21.724635989377497,KEHO,72027763843,2012-07-27 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.8588465584489955,21.724635989377497,23.5,74.3,0.8588465584489955,42.94444444444444,0.28846523932533713,23.5,0.8588465584489955,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.04115344155100453,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 04:00:00+00:00,2012-07-28 04:00:00+00:00,23.0,21.0,1015.2000000000002,984.6,3.0,88.51830793896134,98540.74683991195,21.580977251574286,KEHO,72027763843,2012-07-28 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896135,21.580977251574286,23.0,73.4,0.8851830793896135,42.44444444444444,0.2961048433149658,23.0,0.8851830793896135,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.01481692061038653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 05:00:00+00:00,2012-07-28 05:00:00+00:00,22.333333333333332,21.0,1015.3333333333334,984.6999999999999,3.0,92.17221567209226,98547.06608660628,21.38931297867139,KEHO,72027763843,2012-07-28 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209224,21.38931297867139,22.730158730158735,72.91428571428573,0.8997681081348717,42.17460317460366,0.30032146395007364,22.730158730158735,0.8997681081348717,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285708,0.0002318918651282864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 06:00:00+00:00,2012-07-28 06:00:00+00:00,22.333333333333332,21.0,1015.4666666666667,984.8000000000001,3.0,92.17221567209226,98560.00726403065,21.38931297867139,KEHO,72027763843,2012-07-28 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209224,21.38931297867139,22.73015873015873,72.91428571428571,0.8997681081348717,42.17460317460365,0.30032146395007364,22.73015873015873,0.8997681081348717,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285712,0.0002318918651282864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 07:00:00+00:00,2012-07-28 07:00:00+00:00,21.666666666666668,20.666666666666668,1015.3333333333334,984.6999999999999,3.0,94.04798813228264,98540.41378207138,20.962358120476793,KEHO,72027763843,2012-07-28 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.666666666666668,71.0,0.9404798813228264,20.962358120476793,22.47685185185165,72.45833333333297,0.8951561904950397,41.92129629629099,0.29816326373553287,22.47685185185165,0.8951561904950397,0.0,,,UNIDENTIFIED,,0.0,True,True,6.967592592592794,0.004843809504960328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 08:00:00+00:00,2012-07-28 08:00:00+00:00,21.0,20.0,1015.5666666666666,984.9,3.0,94.01875700103768,98556.37577199358,20.303559305198018,KEHO,72027763843,2012-07-28 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518498,71.25833333333297,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518498,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 09:00:00+00:00,2012-07-28 09:00:00+00:00,21.0,20.666666666666668,1015.9,985.2000000000002,3.0,97.97021779585009,98588.72433790818,20.766054148108033,KEHO,72027763843,2012-07-28 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.979702177958501,20.766054148108033,22.69082125581171,72.84347826046107,0.8835867451483211,42.13526569764636,0.29482566494934453,22.69082125581171,0.8835867451483211,0.0,,,UNIDENTIFIED,,0.0,True,True,6.753623188632734,0.016413254851678882,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 10:00:00+00:00,2012-07-28 10:00:00+00:00,21.0,20.0,1015.9,985.2000000000002,3.0,94.01875700103768,98588.72433790818,20.303559305198018,KEHO,72027763843,2012-07-28 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 11:00:00+00:00,2012-07-28 11:00:00+00:00,21.0,20.333333333333332,1016.0333333333333,985.3000000000001,3.0,95.97665369360047,98601.66376427401,20.533744657049763,KEHO,72027763843,2012-07-28 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360046,20.533744657049763,22.241134751760548,72.03404255316899,0.8895918039452639,41.68557919600903,0.2957372407704046,22.241134751760548,0.8895918039452639,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683895,0.010408196054736085,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
