timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-28 12:00:00+00:00,2012-07-28 12:00:00+00:00,21.666666666666668,21.333333333333332,1017.0333333333333,986.3000000000001,3.0,97.98033152376708,98705.40265609913,21.430097603986653,KEHO,72027763843,2012-07-28 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.666666666666668,71.0,0.9798033152376705,21.430097603986653,23.357487922478374,74.04347826046107,0.8841437548817815,42.801932364313025,0.29661869216851405,23.357487922478374,0.8841437548817815,0.0,,,UNIDENTIFIED,,0.0,True,True,6.086956521966069,0.01585624511821848,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 13:00:00+00:00,2012-07-28 13:00:00+00:00,25.0,21.333333333333332,1017.2999999999998,986.5,3.0,80.1198464880838,98764.31555392605,22.37700998526036,KEHO,72027763843,2012-07-28 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.801198464880838,22.37700998526036,25.0,77.0,0.801198464880838,44.44444444444444,0.2723703755362936,25.0,0.801198464880838,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.09880153511916201,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 14:00:00+00:00,2012-07-28 14:00:00+00:00,27.666666666666668,20.666666666666668,1017.2999999999998,986.5,3.0,65.70242164745088,98790.22203330456,22.672520848127665,KEHO,72027763843,2012-07-28 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6570242164745088,22.672520848127665,27.666666666666668,81.8,0.6570242164745088,47.111111111111114,0.2280980743902183,27.666666666666668,0.6570242164745088,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.2429757835254912,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 15:00:00+00:00,2012-07-28 15:00:00+00:00,29.333333333333332,20.0,1017.2999999999998,986.5,3.0,57.23356536308285,98806.18500758483,22.705596906742194,KEHO,72027763843,2012-07-28 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5723356536308285,22.705596906742194,29.333333333333332,84.8,0.5723356536308285,48.77777777777777,0.20126376467627638,29.333333333333332,0.5723356536308285,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.3276643463691715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 16:00:00+00:00,2012-07-28 16:00:00+00:00,31.0,18.0,1016.6,985.9,1.0,45.91183326611469,98753.9765724977,21.966232459173654,KEHO,72027763843,2012-07-28 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.459118332661147,21.966232459173654,29.444444444444443,85.0,0.5251242567980429,48.888888888888886,0.18481836881768848,31.0,0.459118332661147,0.0006273284505734743,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37487574320195716,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 17:00:00+00:00,2012-07-28 17:00:00+00:00,32.0,18.0,1016.2666666666668,985.5333333333333,3.0,43.37530845087229,98730.97929622613,22.24584400329499,KEHO,72027763843,2012-07-28 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.43375308450872296,22.24584400329499,29.444444444444443,85.0,0.5399689015383351,48.888888888888886,0.19004296659823633,32.0,0.43375308450872296,0.001030615188029443,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3600310984616649,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 18:00:00+00:00,2012-07-28 18:00:00+00:00,32.0,18.0,1015.75,985.05,2.0,43.37530845087229,98680.78478759677,22.244134771946733,KEHO,72027763843,2012-07-28 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.43375308450872296,22.244134771946733,29.444444444444443,85.0,0.539949191425803,48.888888888888886,0.19003602959085145,32.0,0.43375308450872296,0.0010306280193266067,,,UNIDENTIFIED,,0.0,True,True,0.0,0.360050808574197,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-28 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-28 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-28 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-28 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 02:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 22:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-28 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 04:00:00+00:00,2012-07-29 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-07-29 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 06:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 02:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 07:00:00+00:00,2012-07-29 07:00:00+00:00,22.0,18.0,1015.9,985.2,1.0,78.06286399643153,98598.74178442234,19.286123335016192,KEHO,72027763843,2012-07-29 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7806286399643151,19.286123335016192,22.0,71.6,0.7806286399643151,41.44444444444444,0.25899907166707914,22.0,0.7806286399643151,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.11937136003568494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 08:00:00+00:00,2012-07-29 08:00:00+00:00,21.0,18.0,1015.9,985.2000000000002,3.0,82.9903987771767,98588.72433790818,18.970575838205697,KEHO,72027763843,2012-07-29 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.970575838205697,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 09:00:00+00:00,2012-07-29 09:00:00+00:00,21.0,18.0,1015.9,985.2000000000002,3.0,82.9903987771767,98588.72433790818,18.970575838205697,KEHO,72027763843,2012-07-29 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.970575838205697,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 10:00:00+00:00,2012-07-29 10:00:00+00:00,20.0,17.666666666666668,1016.2999999999998,985.5,3.0,86.43734298391152,98617.45388442816,18.434208524539002,KEHO,72027763843,2012-07-29 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8643734298391152,18.434208524539002,20.0,68.0,0.8643734298391152,39.44444444444444,0.28204950988154087,20.0,0.8643734298391152,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.035626570160884774,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 11:00:00+00:00,2012-07-29 11:00:00+00:00,20.666666666666668,18.0,1016.6999999999999,986.0,3.0,84.70982370388491,98663.00418047718,18.8647231894288,KEHO,72027763843,2012-07-29 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8470982370388491,18.8647231894288,20.666666666666668,69.2,0.8470982370388491,40.111111111111114,0.2779613887126782,20.666666666666668,0.8470982370388491,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.0529017629611509,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 12:00:00+00:00,2012-07-29 12:00:00+00:00,22.666666666666668,18.0,1017.1666666666666,986.4,3.0,74.96065934852216,98728.32833799695,19.495503317729494,KEHO,72027763843,2012-07-29 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7496065934852215,19.495503317729494,22.666666666666668,72.8,0.7496065934852215,42.111111111111114,0.2500712092135522,22.666666666666668,0.7496065934852215,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.1503934065147785,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 13:00:00+00:00,2012-07-29 13:00:00+00:00,24.666666666666668,18.0,1017.6,986.9,3.0,66.45481132799416,98790.16956693424,20.111439262328595,KEHO,72027763843,2012-07-29 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6645481132799417,20.111439262328595,24.666666666666668,76.4,0.6645481132799417,44.111111111111114,0.2253140982261122,24.666666666666668,0.6645481132799417,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.23545188672005835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 14:00:00+00:00,2012-07-29 14:00:00+00:00,26.333333333333332,18.0,1017.8000000000001,987.1,3.0,60.190869525456705,98825.87438268986,20.61400267146174,KEHO,72027763843,2012-07-29 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6019086952545669,20.61400267146174,26.333333333333332,79.4,0.6019086952545669,45.77777777777777,0.20679592290784057,26.333333333333332,0.6019086952545669,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.2980913047454331,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 15:00:00+00:00,2012-07-29 15:00:00+00:00,27.666666666666668,16.333333333333332,1017.9,987.2000000000002,3.0,50.086566648985745,98848.48816248965,20.038524765142885,KEHO,72027763843,2012-07-29 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.5008656664898574,20.038524765142885,27.666666666666668,81.8,0.5008656664898574,47.111111111111114,0.17388475369681036,27.666666666666668,0.5008656664898574,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.3991343335101426,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 16:00:00+00:00,2012-07-29 16:00:00+00:00,29.333333333333332,16.0,1017.6,986.8666666666667,3.0,44.508275056797245,98835.32277963073,20.356587963775844,KEHO,72027763843,2012-07-29 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.4450827505679725,20.356587963775844,29.333333333333332,84.8,0.4450827505679725,48.77777777777777,0.1565148517369198,29.333333333333332,0.4450827505679725,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.45491724943202755,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 17:00:00+00:00,2012-07-29 17:00:00+00:00,30.0,15.0,1016.9,986.2,1.0,40.17284207482451,98773.66891148801,20.019384743892253,KEHO,72027763843,2012-07-29 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.40172842074824505,20.019384743892253,29.444444444444443,85.0,0.42309181681908786,48.888888888888886,0.14890787929206073,30.0,0.40172842074824505,0.00022309645668750627,,,UNIDENTIFIED,,0.0,True,True,0.0,0.47690818318091216,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 18:00:00+00:00,2012-07-29 18:00:00+00:00,30.5,15.0,1015.9,985.2,2.0,39.037177360507485,98681.26483384859,20.168375404266214,KEHO,72027763843,2012-07-29 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.5,86.9,0.3903717736050748,20.168375404266214,29.444444444444443,85.0,0.43054599276257066,48.888888888888886,0.15153138910125316,30.5,0.3903717736050748,0.0004238910288038786,,,UNIDENTIFIED,,0.0,True,True,0.0,0.46945400723742936,1.0,EXPLICIT_ARGUMENT,OA 86.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-29 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-29 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 01:00:00+00:00,2012-07-30 01:00:00+00:00,25.0,18.0,1015.9,985.2,1.0,65.14551045571683,98628.39690478078,20.210072104964873,KEHO,72027763843,2012-07-29 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6514551045571683,20.210072104964873,25.0,77.0,0.6514551045571683,44.44444444444444,0.22146456745852794,25.0,0.6514551045571683,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.24854489544283176,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 02:00:00+00:00,2012-07-30 02:00:00+00:00,24.0,18.0,1016.0999999999999,985.35,2.0,69.16319209999386,98637.99242616424,19.90633183428994,KEHO,72027763843,2012-07-29 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6916319209999386,19.90633183428994,24.0,75.2,0.6916319209999386,43.44444444444444,0.2332433602865264,24.0,0.6916319209999386,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.20836807900006138,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 03:00:00+00:00,2012-07-30 03:00:00+00:00,22.333333333333332,17.666666666666668,1016.1666666666666,985.4,3.0,74.90588527504917,98627.94844550859,19.179377978335687,KEHO,72027763843,2012-07-29 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.7490588527504918,19.179377978335687,22.333333333333332,72.2,0.7490588527504918,41.77777777777777,0.24920687332060767,22.333333333333332,0.7490588527504918,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.15094114724950825,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 04:00:00+00:00,2012-07-30 04:00:00+00:00,22.333333333333332,18.333333333333332,1016.0333333333333,985.3000000000001,3.0,78.1117873247469,98615.00726808423,19.603730169375144,KEHO,72027763843,2012-07-30 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.781117873247469,19.603730169375144,22.333333333333332,72.2,0.781117873247469,41.77777777777777,0.25987269514547057,22.333333333333332,0.781117873247469,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.11888212675253107,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 05:00:00+00:00,2012-07-30 05:00:00+00:00,21.666666666666668,19.666666666666668,1015.6999999999999,985.0,3.0,88.40892860769047,98575.99961764598,20.278145778566326,KEHO,72027763843,2012-07-30 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.8840892860769047,20.278145778566326,21.666666666666668,71.0,0.8840892860769047,41.111111111111114,0.2925198621100708,21.666666666666668,0.8840892860769047,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.015910713923095288,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 06:00:00+00:00,2012-07-30 06:00:00+00:00,20.666666666666668,18.666666666666668,1015.4666666666667,984.8000000000001,3.0,88.32588925033801,98543.31855854092,19.30173873936137,KEHO,72027763843,2012-07-30 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8832588925033801,19.30173873936137,20.666666666666668,69.2,0.8832588925033801,40.111111111111114,0.28982691453978576,20.666666666666668,0.8832588925033801,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.016741107496619945,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 07:00:00+00:00,2012-07-30 07:00:00+00:00,20.333333333333332,18.333333333333332,1015.2000000000002,984.6,3.0,88.29801574356355,98514.0813236416,18.976266796165003,KEHO,72027763843,2012-07-30 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8829801574356355,18.976266796165003,20.333333333333332,68.6,0.8829801574356355,39.77777777777777,0.28892849839186374,20.333333333333332,0.8829801574356355,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.017019842564364507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 08:00:00+00:00,2012-07-30 08:00:00+00:00,20.0,18.0,1015.2000000000002,984.6,3.0,88.27004464253949,98510.71453652612,18.650793403803597,KEHO,72027763843,2012-07-30 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.650793403803597,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 09:00:00+00:00,2012-07-30 09:00:00+00:00,20.0,18.0,1015.5666666666666,984.9,3.0,88.27004464253949,98546.29431916012,18.650793403803597,KEHO,72027763843,2012-07-30 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253949,18.650793403803597,20.0,68.0,0.8827004464253949,39.44444444444444,0.28802970995168087,20.0,0.8827004464253949,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460511,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 10:00:00+00:00,2012-07-30 10:00:00+00:00,20.0,18.0,1016.0333333333333,985.3000000000001,3.0,88.27004464253949,98591.57767887614,18.650793403803597,KEHO,72027763843,2012-07-30 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.650793403803597,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 11:00:00+00:00,2012-07-30 11:00:00+00:00,21.0,18.0,1016.6,985.9,3.0,82.9903987771767,98656.65632632883,18.970575838205697,KEHO,72027763843,2012-07-30 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717671,18.970575838205725,21.0,69.8,0.8299039877717671,40.44444444444444,0.2730772912228324,21.0,0.8299039877717671,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823292,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 12:00:00+00:00,2012-07-30 12:00:00+00:00,22.666666666666668,18.0,1016.6,985.9,3.0,74.96065934852216,98673.32648376966,19.49493393747113,KEHO,72027763843,2012-07-30 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7496065934852215,19.49493393747113,22.666666666666668,72.8,0.7496065934852215,42.111111111111114,0.2500712092135522,22.666666666666668,0.7496065934852215,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.1503934065147785,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 13:00:00+00:00,2012-07-30 13:00:00+00:00,25.0,18.666666666666668,1017.0333333333333,986.3000000000001,3.0,67.92642092825525,98738.42628742219,20.62743672023995,KEHO,72027763843,2012-07-30 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6792642092825526,20.62743672023995,25.0,77.0,0.6792642092825526,44.44444444444444,0.23091837525945474,25.0,0.6792642092825526,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.22073579071744742,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 14:00:00+00:00,2012-07-30 14:00:00+00:00,26.333333333333332,18.666666666666668,1017.2999999999998,986.5,3.0,62.760277889035635,98777.3256135885,21.02291050623853,KEHO,72027763843,2012-07-30 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6276027788903561,21.02291050623853,26.333333333333332,79.4,0.6276027788903561,45.77777777777777,0.2156235603562198,26.333333333333332,0.6276027788903561,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.27239722110964393,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 15:00:00+00:00,2012-07-30 15:00:00+00:00,28.0,19.5,1017.0999999999999,986.35,2.0,59.948865527917526,98774.0058828123,22.02135109423854,KEHO,72027763843,2012-07-30 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5994886552791753,22.02135109423854,28.0,82.4,0.5994886552791753,47.44444444444444,0.20866218948891316,28.0,0.5994886552791753,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.30051134472082475,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 16:00:00+00:00,2012-07-30 16:00:00+00:00,29.5,19.0,1016.75,986.05,2.0,53.27016652074481,98754.35166956724,22.13521800029116,KEHO,72027763843,2012-07-30 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.5,85.1,0.5327016652074481,22.13521800029116,29.444444444444443,85.0,0.5352382642607824,48.888888888888886,0.18837801082103312,29.5,0.5327016652074481,2.244011660203042e-05,,,UNIDENTIFIED,,0.0,True,True,0.0,0.36476173573921766,1.0,EXPLICIT_ARGUMENT,OA 85.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 17:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-30 13:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-30 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-30 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-30 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-30 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-30 22:00:00+00:00,2012-07-30 22:00:00+00:00,31.0,14.5,1014.4000000000001,983.75,2.0,36.73439415251173,98540.26542901996,20.056898110113234,KEHO,72027763843,2012-07-30 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.36734394152511735,20.056898110113234,29.444444444444443,85.0,0.42482586344708,48.888888888888886,0.14951817993060576,31.0,0.36734394152511735,0.0006242991335522353,,,UNIDENTIFIED,,0.0,True,True,0.0,0.47517413655292,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 23:00:00+00:00,2012-07-30 23:00:00+00:00,30.0,16.0,1014.9,984.2,1.0,42.831580797851935,98579.40463985562,20.549210116301325,KEHO,72027763843,2012-07-30 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.42831580797851926,20.549210116301325,29.444444444444443,85.0,0.4505177544060022,48.888888888888886,0.1585604843326591,30.0,0.42831580797851926,0.00022340386396152608,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4494822455939978,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-31 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-30 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-31 01:00:00+00:00,2012-07-31 01:00:00+00:00,24.0,17.5,1015.75,985.05,2.0,67.01906726683798,98604.01614691108,19.596253325351718,KEHO,72027763843,2012-07-30 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6701906726683798,19.596253325351718,24.0,75.2,0.6701906726683798,43.44444444444444,0.22601259395295356,24.0,0.6701906726683798,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.22980932733162018,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 02:00:00+00:00,2012-07-31 02:00:00+00:00,23.0,17.666666666666668,1016.1666666666666,985.4,3.0,71.93645255101421,98634.5766815969,19.388819611462992,KEHO,72027763843,2012-07-30 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.7193645255101421,19.388819611462992,23.0,73.4,0.7193645255101421,42.44444444444444,0.24063645710377404,23.0,0.7193645255101421,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.18063547448985795,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 03:00:00+00:00,2012-07-31 03:00:00+00:00,22.0,17.0,1016.8000000000001,986.1,3.0,73.28896468276716,98686.09178698754,18.65755690546031,KEHO,72027763843,2012-07-30 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7328896468276715,18.65755690546031,22.0,71.6,0.7328896468276715,41.44444444444444,0.2431601000079341,22.0,0.7328896468276715,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.16711035317232847,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 04:00:00+00:00,2012-07-31 04:00:00+00:00,21.0,17.0,1016.8000000000001,986.1,4.0,77.91515829174936,98676.06546587759,18.33426145855273,KEHO,72027763843,2012-07-31 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174935,18.33426145855273,21.0,69.8,0.7791515829174935,40.44444444444444,0.25637737238299063,21.0,0.7791515829174935,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.12084841708250649,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 05:00:00+00:00,2012-07-31 05:00:00+00:00,20.5,17.5,1016.75,986.05,2.0,82.9313126752314,98666.17504496426,18.488992312637805,KEHO,72027763843,2012-07-31 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.5,68.9,0.829313126752314,18.488992312637805,20.5,68.9,0.829313126752314,39.94444444444444,0.27174660920009397,20.5,0.829313126752314,0.0,,,UNIDENTIFIED,,0.0,True,True,8.944444444444443,0.07068687324768608,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 06:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-31 02:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-31 07:00:00+00:00,2012-07-31 07:00:00+00:00,20.0,18.0,1014.9,984.2,1.0,88.27004464253949,98481.60380528009,18.650793403803597,KEHO,72027763843,2012-07-31 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.650793403803597,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 08:00:00+00:00,2012-07-31 08:00:00+00:00,18.5,17.5,1014.75,984.05,2.0,93.90722195622631,98451.81085761743,17.83303746849888,KEHO,72027763843,2012-07-31 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.5,65.3,0.939072219562263,17.83303746849888,19.310185185184974,66.75833333333296,0.8927253463460805,38.75462962962431,0.2896095432605999,19.310185185184974,0.8927253463460805,0.0,,,UNIDENTIFIED,,0.0,True,True,10.13425925925947,0.0072746536539195494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 09:00:00+00:00,2012-07-31 09:00:00+00:00,19.0,18.0,1015.2,984.6,1.0,93.92977440102698,98500.56877437043,18.32714509794047,KEHO,72027763843,2012-07-31 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.81018518518498,67.65833333333296,0.8931144373865253,39.25462962962433,0.2909624822430288,19.81018518518498,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259462,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 10:00:00+00:00,2012-07-31 10:00:00+00:00,19.0,18.0,1015.6,984.9,3.0,93.92977440102698,98539.37908515624,18.32714509794047,KEHO,72027763843,2012-07-31 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.810185185184967,67.65833333333293,0.8931144373865253,39.25462962962432,0.2909624822430288,19.810185185184967,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259476,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 11:00:00+00:00,2012-07-31 11:00:00+00:00,20.0,18.666666666666668,1015.8000000000001,985.1,3.0,92.03808774851429,98568.93599901814,19.091386925608525,KEHO,72027763843,2012-07-31 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.091386925608525,20.39682539682539,68.7142857142857,0.8980665412974201,39.84126984126983,0.29402143633055505,20.39682539682539,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619055,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 12:00:00+00:00,2012-07-31 12:00:00+00:00,20.333333333333332,20.0,1016.0333333333333,985.3000000000001,3.0,97.9600281764217,98594.9472296401,20.10135898792431,KEHO,72027763843,2012-07-31 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642169,20.10135898792431,22.024154589145052,71.6434782604611,0.8830260623611275,41.4685990309797,0.29303105241853883,22.024154589145052,0.8830260623611275,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299391,0.01697393763887256,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 13:00:00+00:00,2012-07-31 13:00:00+00:00,21.333333333333332,20.0,1016.4,985.6333333333333,3.0,92.11514427831229,98640.5954288486,20.404400433096328,KEHO,72027763843,2012-07-31 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.404400433096328,21.730158730158724,71.1142857142857,0.8990439259212782,41.17460317460315,0.29762402579452585,21.730158730158724,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285719,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 14:00:00+00:00,2012-07-31 14:00:00+00:00,22.0,20.0,1016.6999999999999,986.0,3.0,88.4364161279818,98676.38623114696,20.604587984092852,KEHO,72027763843,2012-07-31 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.604587984092852,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 15:00:00+00:00,2012-07-31 15:00:00+00:00,22.333333333333332,20.333333333333332,1016.6,985.9,3.0,88.46380823732252,98670.00727213782,20.930052580949216,KEHO,72027763843,2012-07-31 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8846380823732252,20.930052580949216,22.333333333333332,72.2,0.8846380823732252,41.77777777777777,0.2943131767538207,22.333333333333332,0.8846380823732252,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.015361917626774857,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 16:00:00+00:00,2012-07-31 16:00:00+00:00,23.0,20.333333333333332,1016.4,985.6333333333333,3.0,84.95690986601177,98657.22526407258,21.12594742294666,KEHO,72027763843,2012-07-31 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8495690986601174,21.12594742294666,23.0,73.4,0.8495690986601174,42.44444444444444,0.2841915200383829,23.0,0.8495690986601174,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.050430901339882594,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 17:00:00+00:00,2012-07-31 17:00:00+00:00,22.0,20.666666666666668,1016.2999999999998,985.5,3.0,92.1532598973541,98637.56400778463,21.06122671596578,KEHO,72027763843,2012-07-31 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.921532598973541,21.06122671596578,22.396825396825392,72.3142857142857,0.8995275500094936,41.84126984126983,0.2994227597426163,22.396825396825392,0.8995275500094936,0.0,,,UNIDENTIFIED,,0.0,True,True,7.047619047619051,0.00047244999050644054,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 18:00:00+00:00,2012-07-31 18:00:00+00:00,22.0,20.0,1015.8000000000001,985.1,3.0,88.4364161279818,98589.03622858177,20.60361183018176,KEHO,72027763843,2012-07-31 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.60361183018176,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 19:00:00+00:00,2012-07-31 19:00:00+00:00,23.0,20.333333333333332,1015.4666666666667,984.8000000000001,3.0,84.95690986601177,98566.63093416987,21.12529659725572,KEHO,72027763843,2012-07-31 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8495690986601176,21.12529659725572,23.0,73.4,0.8495690986601176,42.44444444444444,0.28419152003838294,23.0,0.8495690986601176,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.05043090133988237,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 20:00:00+00:00,2012-07-31 20:00:00+00:00,25.0,21.0,1015.2,984.6,1.0,78.49764721655077,98560.43758020813,22.149360445769283,KEHO,72027763843,2012-07-31 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.149360445769283,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-31 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-07-31 22:00:00+00:00,2012-07-31 22:00:00+00:00,25.0,20.0,1013.9,983.2,1.0,73.8025121880607,98434.22740600181,21.481784003371864,KEHO,72027763843,2012-07-31 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.481784003371864,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
