timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-31 23:00:00+00:00,2012-07-31 23:00:00+00:00,24.0,20.0,1013.9,983.2,2.0,78.3540921272656,98424.42724228711,21.19269653633313,KEHO,72027763843,2012-07-31 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.19269653633313,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-31 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-01 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-07-31 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-01 02:00:00+00:00,2012-08-01 02:00:00+00:00,22.0,20.0,1015.5666666666666,,3.0,88.4364161279818,98566.38993162042,20.60361183018176,KEHO,72027763843,2012-07-31 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.60361183018176,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 03:00:00+00:00,2012-08-01 03:00:00+00:00,22.0,20.0,1015.5666666666666,,3.0,88.4364161279818,98566.38993162042,20.60361183018176,KEHO,72027763843,2012-07-31 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.60361183018176,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 04:00:00+00:00,2012-08-01 04:00:00+00:00,22.0,20.0,1014.65,983.9,5.0,88.4364161279818,98477.42233641513,20.60361183018176,KEHO,72027763843,2012-08-01 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.60361183018176,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 05:00:00+00:00,2012-08-01 05:00:00+00:00,21.0,20.0,1014.3333333333334,983.6999999999999,3.0,94.01875700103768,98436.68607810959,20.303559305198018,KEHO,72027763843,2012-08-01 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 06:00:00+00:00,2012-08-01 06:00:00+00:00,21.0,20.0,1014.2000000000002,983.6,3.0,94.01875700103768,98423.74665174376,20.303559305198018,KEHO,72027763843,2012-08-01 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962433,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 07:00:00+00:00,2012-08-01 07:00:00+00:00,21.0,20.0,1013.9,983.2000000000002,3.0,94.01875700103768,98394.63294242062,20.303559305198018,KEHO,72027763843,2012-08-01 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184963,71.25833333333293,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184963,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.63425925925948,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 08:00:00+00:00,2012-08-01 08:00:00+00:00,20.666666666666668,19.666666666666668,1013.9,983.2000000000002,3.0,94.00406150457935,98391.2854712165,19.974158775704375,KEHO,72027763843,2012-08-01 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.666666666666668,69.2,0.9400406150457937,19.974158775704375,21.476851851851638,70.65833333333295,0.8943970633970963,40.92129629629099,0.2954660182589222,21.476851851851638,0.8943970633970963,0.0,,,UNIDENTIFIED,,0.0,True,True,7.967592592592805,0.005602936602903674,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 09:00:00+00:00,2012-08-01 09:00:00+00:00,20.0,20.0,1013.6333333333333,983.0,3.0,100.0,98358.691828908,20.0,KEHO,72027763843,2012-08-01 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164436,71.10483871129598,0.8992980974473809,41.56137993955555,0.2915976884769623,21.724910395164436,0.8992980974473809,0.0,,,UNIDENTIFIED,,0.0,True,True,7.719534049280007,0.0007019025526191491,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 10:00:00+00:00,2012-08-01 10:00:00+00:00,19.666666666666668,18.666666666666668,1013.7666666666668,983.1,3.0,93.95965220719242,98368.26035886859,18.985952755995868,KEHO,72027763843,2012-08-01 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.666666666666668,67.4,0.939596522071924,18.985952755995868,20.47685185185164,68.85833333333295,0.8936301225620756,39.92129629629099,0.29276507597957097,20.47685185185164,0.8936301225620756,0.0,,,UNIDENTIFIED,,0.0,True,True,8.967592592592801,0.006369877437924387,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 11:00:00+00:00,2012-08-01 11:00:00+00:00,19.666666666666668,18.333333333333332,1014.0,983.3333333333334,3.0,92.01864978066432,98390.90126316977,18.763293790901635,KEHO,72027763843,2012-08-01 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.666666666666668,67.4,0.9201864978066431,18.763293790901635,20.063492063492067,68.11428571428573,0.8978200612467355,39.5079365079365,0.29311976010448937,20.063492063492067,0.8978200612467355,0.0,,,UNIDENTIFIED,,0.0,True,True,9.380952380952376,0.0021799387532644987,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 12:00:00+00:00,2012-08-01 12:00:00+00:00,20.0,19.333333333333332,1014.2000000000002,983.6,3.0,95.9465959012407,98413.67876570606,19.54095901368151,KEHO,72027763843,2012-08-01 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.9594659590124069,19.54095901368151,21.241134751760534,70.23404255316896,0.8887914768990822,40.68557919600902,0.2930408562552023,21.241134751760534,0.8887914768990822,0.0,,,UNIDENTIFIED,,0.0,True,True,8.20330969268391,0.0112085231009178,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 13:00:00+00:00,2012-08-01 13:00:00+00:00,20.666666666666668,20.333333333333332,1014.2000000000002,983.6,3.0,97.96513251975838,98420.39819006587,20.433381316349042,KEHO,72027763843,2012-08-01 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.666666666666668,69.2,0.9796513251975836,20.433381316349042,22.357487922478374,72.24347826046107,0.8833068647309918,41.801932364313025,0.29392855355824,22.357487922478374,0.8833068647309918,0.0,,,UNIDENTIFIED,,0.0,True,True,7.086956521966069,0.016693135269008175,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 14:00:00+00:00,2012-08-01 14:00:00+00:00,23.666666666666668,20.0,1014.6,983.9,3.0,79.94080302461775,98489.09635779327,21.096047600189692,KEHO,72027763843,2012-08-01 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7994080302461775,21.096047600189692,23.666666666666668,74.6,0.7994080302461775,43.111111111111114,0.2688641380214653,23.666666666666668,0.7994080302461775,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.10059196975382256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 15:00:00+00:00,2012-08-01 15:00:00+00:00,26.333333333333332,19.333333333333332,1014.6,983.9,3.0,65.42546861384652,98515.16226044127,21.43663793326407,KEHO,72027763843,2012-08-01 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6542546861384652,21.43663793326407,26.333333333333332,79.4,0.6542546861384652,45.77777777777777,0.22478027432310455,26.333333333333332,0.6542546861384652,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.24574531386153486,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 16:00:00+00:00,2012-08-01 16:00:00+00:00,27.666666666666668,18.333333333333332,1014.3333333333334,983.6999999999999,3.0,56.83342792077772,98502.12839455613,21.202771253872697,KEHO,72027763843,2012-08-01 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.5683342792077772,21.202771253872697,27.666666666666668,81.8,0.5683342792077772,47.111111111111114,0.19730772694019305,27.666666666666668,0.5683342792077772,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.3316657207922228,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 17:00:00+00:00,2012-08-01 17:00:00+00:00,29.0,17.5,1013.7,983.05,2.0,49.90642705539026,98453.36427963007,21.09489654816909,KEHO,72027763843,2012-08-01 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.49906427055390257,21.09489654816909,29.0,84.2,0.49906427055390257,48.44444444444444,0.17505074628226658,29.0,0.49906427055390257,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.40093572944609746,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 18:00:00+00:00,2012-08-01 18:00:00+00:00,30.0,17.333333333333332,1013.1999999999999,982.5666666666666,3.0,46.616566367712366,98414.2800089681,21.288548564848284,KEHO,72027763843,2012-08-01 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.46616566367712364,21.288548564848284,29.444444444444443,85.0,0.48957089005979265,48.888888888888886,0.17230530136465028,30.0,0.46616566367712364,0.0002238389008868899,,,UNIDENTIFIED,,0.0,True,True,0.0,0.41042910994020737,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 19:00:00+00:00,2012-08-01 19:00:00+00:00,31.0,16.0,1012.9,982.2,1.0,40.44839100350285,98394.55328573965,20.83958133882822,KEHO,72027763843,2012-08-01 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4044839100350285,20.83958133882822,29.444444444444443,85.0,0.4653598713228494,48.888888888888886,0.16378419244147738,31.0,0.4044839100350285,0.0006255553616004144,,,UNIDENTIFIED,,0.0,True,True,0.0,0.43464012867715063,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 20:00:00+00:00,2012-08-01 20:00:00+00:00,32.0,16.0,1012.2,981.6,1.0,38.21370900066644,98335.89993798223,21.129235897206726,KEHO,72027763843,2012-08-01 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.38213709000666446,21.129235897206726,29.444444444444443,85.0,0.4801716796370937,48.888888888888886,0.1689972333864355,32.0,0.38213709000666446,0.001027709822913725,,,UNIDENTIFIED,,0.0,True,True,0.0,0.41982832036290635,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-01 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-01 22:00:00+00:00,2012-08-01 22:00:00+00:00,31.0,17.0,1011.9,981.3,1.0,43.10411576643139,98297.41185688612,21.385608058262083,KEHO,72027763843,2012-08-01 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4310411576643139,21.385608058262083,29.444444444444443,85.0,0.4943457290120027,48.888888888888886,0.17398581399588076,31.0,0.4310411576643139,0.0006264576014522478,,,UNIDENTIFIED,,0.0,True,True,0.0,0.40565427098799733,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 23:00:00+00:00,2012-08-01 23:00:00+00:00,28.0,19.0,1012.5,981.9,1.0,58.11126126861089,98327.28439322335,21.70228098804332,KEHO,72027763843,2012-08-01 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5811126126861088,21.70228098804332,28.0,82.4,0.5811126126861088,47.44444444444444,0.20226609633878484,28.0,0.5811126126861088,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.3188873873138912,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-01 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-02 01:00:00+00:00,2012-08-02 01:00:00+00:00,27.0,18.0,1012.5,981.9,2.0,57.873653251263804,98317.68926017384,20.80252265153728,KEHO,72027763843,2012-08-01 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.578736532512638,20.80252265153728,27.0,80.6,0.578736532512638,46.44444444444444,0.1998777571532239,27.0,0.578736532512638,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.321263467487362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 02:00:00+00:00,2012-08-02 02:00:00+00:00,26.0,18.0,1013.2,982.6,1.0,61.38851998965914,98375.99696962337,20.50688123292175,KEHO,72027763843,2012-08-01 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6138851998965913,20.50688123292175,26.0,78.8,0.6138851998965913,45.44444444444444,0.21035679268169402,26.0,0.6138851998965913,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.28611480010340873,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 03:00:00+00:00,2012-08-02 03:00:00+00:00,25.333333333333332,20.0,1013.0,982.3333333333334,3.0,72.35202232726088,98350.1005889056,21.57657828136453,KEHO,72027763843,2012-08-01 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7235202232726089,21.57657828136453,25.333333333333332,77.6,0.7235202232726089,44.77777777777777,0.24661771647392688,25.333333333333332,0.7235202232726089,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.17647977672739112,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 04:00:00+00:00,2012-08-02 04:00:00+00:00,24.0,20.0,1013.05,982.4000000000001,3.0,78.3540921272656,98341.91342124368,21.19172025274291,KEHO,72027763843,2012-08-02 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.19172025274291,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 05:00:00+00:00,2012-08-02 05:00:00+00:00,21.5,20.0,1012.9,982.2,2.0,91.17960314176902,98302.58952443762,20.4534750359851,KEHO,72027763843,2012-08-02 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.5,70.7,0.9117960314176903,20.4534750359851,21.89682539682539,71.4142857142857,0.88994072491072,41.34126984126982,0.29501597075608244,21.89682539682539,0.88994072491072,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5476190476190546,0.010059275089280062,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 06:00:00+00:00,2012-08-02 06:00:00+00:00,22.0,20.0,1012.5,981.9,3.0,88.4364161279818,98268.75288584272,20.602635676270665,KEHO,72027763843,2012-08-02 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.602635676270665,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 07:00:00+00:00,2012-08-02 07:00:00+00:00,21.0,20.0,1012.5,981.9,3.0,94.01875700103768,98258.76896557932,20.303559305198018,KEHO,72027763843,2012-08-02 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.810185185184967,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184967,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 08:00:00+00:00,2012-08-02 08:00:00+00:00,21.0,19.5,1012.7,982.05,2.0,91.147600354582,98278.17810512807,19.96232440368682,KEHO,72027763843,2012-08-02 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.0,69.8,0.9114760035458199,19.96232440368682,21.396825396825392,70.5142857142857,0.8895452062768483,40.84126984126982,0.2936684127103523,21.396825396825392,0.8895452062768483,0.0,,,UNIDENTIFIED,,0.0,True,True,8.047619047619051,0.010454793723151723,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 09:00:00+00:00,2012-08-02 09:00:00+00:00,20.333333333333332,18.333333333333332,1012.7666666666668,982.1,3.0,88.29801574356355,98277.9528781259,18.975290840366966,KEHO,72027763843,2012-08-02 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8829801574356355,18.975290840366966,20.333333333333332,68.6,0.8829801574356355,39.77777777777777,0.28892849839186374,20.333333333333332,0.8829801574356355,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.017019842564364507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 10:00:00+00:00,2012-08-02 10:00:00+00:00,20.0,18.5,1013.35,982.75,2.0,91.08307902146882,98331.19836050899,18.980015665680387,KEHO,72027763843,2012-08-02 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9108307902146882,18.980015665680387,20.3968253968254,68.71428571428572,0.8887479927987806,39.84126984126983,0.29097060113283385,20.3968253968254,0.8887479927987806,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619044,0.011252007201219438,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 11:00:00+00:00,2012-08-02 11:00:00+00:00,20.333333333333332,19.333333333333332,1013.7666666666668,983.1,3.0,93.98931237917286,98374.99196532412,19.64475750451948,KEHO,72027763843,2012-08-02 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.333333333333332,68.6,0.9398931237917285,19.64475750451948,21.14351851851831,70.05833333333295,0.8941422896507617,40.58796296295765,0.2945661061576798,21.14351851851831,0.8941422896507617,0.0,,,UNIDENTIFIED,,0.0,True,True,8.300925925926133,0.005857710349238321,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 12:00:00+00:00,2012-08-02 12:00:00+00:00,22.666666666666668,20.0,1013.9,983.2000000000002,3.0,84.92196832128572,98411.25882539255,20.80115482237806,KEHO,72027763843,2012-08-02 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8492196832128572,20.80115482237806,22.666666666666668,72.8,0.8492196832128572,42.111111111111114,0.2833024614706457,22.666666666666668,0.8492196832128572,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.05078031678714279,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 13:00:00+00:00,2012-08-02 13:00:00+00:00,25.666666666666668,20.0,1014.2000000000002,983.6,3.0,70.93353306345746,98469.8522930754,21.673639479513838,KEHO,72027763843,2012-08-02 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7093353306345747,21.673639479513838,25.666666666666668,78.2,0.7093353306345747,45.111111111111114,0.24242368896674052,25.666666666666668,0.7093353306345747,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.19066466936542537,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 14:00:00+00:00,2012-08-02 14:00:00+00:00,27.333333333333332,20.0,1014.2000000000002,983.6,3.0,64.29455901898663,98485.97662569591,22.145591796075617,KEHO,72027763843,2012-08-02 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6429455901898663,22.145591796075617,27.333333333333332,81.2,0.6429455901898663,46.77777777777777,0.22263224321970287,27.333333333333332,0.6429455901898663,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2570544098101337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 15:00:00+00:00,2012-08-02 15:00:00+00:00,29.333333333333332,20.0,1014.2000000000002,983.6,3.0,57.23356536308285,98505.09469644408,22.69989979372668,KEHO,72027763843,2012-08-02 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5723356536308285,22.69989979372668,29.333333333333332,84.8,0.5723356536308285,48.77777777777777,0.20126376467627638,29.333333333333332,0.5723356536308285,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.3276643463691715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 16:00:00+00:00,2012-08-02 16:00:00+00:00,30.0,20.0,1014.2,983.6,2.0,55.07749010874436,98511.41214478429,22.882028726604588,KEHO,72027763843,2012-08-02 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874435,22.882028726604588,29.444444444444443,85.0,0.5769097557623398,48.888888888888886,0.2030443626145668,30.0,0.5507749010874435,0.0002247923016398968,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3230902442376602,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 17:00:00+00:00,2012-08-02 17:00:00+00:00,31.0,20.0,1014.2,983.6,1.0,52.0129263013748,98520.83714324924,23.152870527195006,KEHO,72027763843,2012-08-02 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5201292630137478,23.152870527195006,29.444444444444443,85.0,0.5917120717362969,48.888888888888886,0.20825406271433367,31.0,0.5201292630137478,0.0006294157449274317,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3082879282637031,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-02 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-02 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-02 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-02 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-02 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-03 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-02 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-03 01:00:00+00:00,2012-08-03 01:00:00+00:00,27.0,22.0,1013.9,983.2,1.0,74.13724053720264,98453.6347070521,23.37399697601454,KEHO,72027763843,2012-08-02 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7413724053720265,23.37399697601454,27.0,80.6,0.7413724053720265,46.44444444444444,0.25604717393197474,27.0,0.7413724053720265,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.1586275946279735,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 02:00:00+00:00,2012-08-03 02:00:00+00:00,26.0,21.5,1014.2,983.6,2.0,76.2739291908271,98473.09132115281,22.764408875981978,KEHO,72027763843,2012-08-02 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.762739291908271,22.764408875981978,26.0,78.8,0.762739291908271,45.44444444444444,0.26136383663453294,26.0,0.762739291908271,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.13726070809172897,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 03:00:00+00:00,2012-08-03 03:00:00+00:00,25.666666666666668,20.0,1014.6999999999999,984.0,3.0,70.93353306345746,98518.39787200118,21.67433109243272,KEHO,72027763843,2012-08-02 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7093353306345747,21.67433109243272,25.666666666666668,78.2,0.7093353306345747,45.111111111111114,0.24242368896674052,25.666666666666668,0.7093353306345747,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.19066466936542537,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 04:00:00+00:00,2012-08-03 04:00:00+00:00,24.333333333333332,20.0,1014.2333333333332,983.5666666666666,4.0,76.80271429864911,98460.06061332443,21.28963960821385,KEHO,72027763843,2012-08-03 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.7680271429864911,21.28963960821385,24.333333333333332,75.8,0.7680271429864911,43.77777777777777,0.2597028278959719,24.333333333333332,0.7680271429864911,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.13197285701350892,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 05:00:00+00:00,2012-08-03 05:00:00+00:00,24.0,19.0,1013.6333333333333,983.0,3.0,73.63287364526842,98398.5405533323,20.537764001874653,KEHO,72027763843,2012-08-03 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7363287364526842,20.537764001874653,24.0,75.2,0.7363287364526842,43.44444444444444,0.2483167470313612,24.0,0.7363287364526842,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.16367126354731587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 06:00:00+00:00,2012-08-03 06:00:00+00:00,22.5,20.0,1013.9,983.2,2.0,85.78562746321194,98409.60454650782,20.751711994831325,KEHO,72027763843,2012-08-03 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8578562746321193,20.751711994831325,22.5,72.5,0.8578562746321193,41.94444444444444,0.2857934247393422,22.5,0.8578562746321193,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.04214372536788069,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 07:00:00+00:00,2012-08-03 07:00:00+00:00,21.333333333333332,19.333333333333332,1014.1,983.4666666666667,3.0,88.38134524455714,98417.38274733901,19.95170216712344,KEHO,72027763843,2012-08-03 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.8838134524455714,19.95170216712344,21.333333333333332,70.4,0.8838134524455714,40.77777777777777,0.29162260306634175,21.333333333333332,0.8838134524455714,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.01618654755442861,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 08:00:00+00:00,2012-08-03 08:00:00+00:00,20.666666666666668,19.666666666666668,1014.2333333333332,983.5666666666666,3.0,94.00406150457935,98423.63293660467,19.974158775704375,KEHO,72027763843,2012-08-03 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.666666666666668,69.2,0.9400406150457937,19.974158775704375,21.476851851851645,70.65833333333296,0.8943970633970963,40.92129629629099,0.2954660182589222,21.476851851851645,0.8943970633970963,0.0,,,UNIDENTIFIED,,0.0,True,True,7.967592592592798,0.005602936602903674,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 09:00:00+00:00,2012-08-03 09:00:00+00:00,21.0,20.0,1015.0,984.3333333333334,3.0,94.01875700103768,98501.38320993878,20.303559305198018,KEHO,72027763843,2012-08-03 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 10:00:00+00:00,2012-08-03 10:00:00+00:00,21.0,20.0,1015.9333333333334,985.1999999999999,3.0,94.01875700103768,98591.95919449965,20.303559305198018,KEHO,72027763843,2012-08-03 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184977,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 11:00:00+00:00,2012-08-03 11:00:00+00:00,21.0,20.0,1016.6999999999999,986.0,3.0,94.01875700103768,98666.3608961032,20.303559305198018,KEHO,72027763843,2012-08-03 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 12:00:00+00:00,2012-08-03 12:00:00+00:00,22.0,20.0,1016.6999999999999,986.0,3.0,88.4364161279818,98676.38623114696,20.604587984092852,KEHO,72027763843,2012-08-03 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.604587984092852,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 13:00:00+00:00,2012-08-03 13:00:00+00:00,25.0,21.0,1017.0999999999999,986.35,2.0,78.49764721655077,98744.89860404815,22.151313273002877,KEHO,72027763843,2012-08-03 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655076,22.151313273002877,25.0,77.0,0.7849764721655076,44.44444444444444,0.2668556492337679,25.0,0.7849764721655076,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449243,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 14:00:00+00:00,2012-08-03 14:00:00+00:00,25.0,21.0,1017.6,986.8666666666667,3.0,78.49764721655077,98793.44097874292,22.151313273002877,KEHO,72027763843,2012-08-03 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.151313273002877,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 15:00:00+00:00,2012-08-03 15:00:00+00:00,25.666666666666668,20.333333333333332,1017.8000000000001,987.1,3.0,72.41069075205786,98819.38046134109,21.896073814302007,KEHO,72027763843,2012-08-03 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7241069075205786,21.896073814302007,25.666666666666668,78.2,0.7241069075205786,45.111111111111114,0.24747204903835485,25.666666666666668,0.7241069075205786,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.17589309247942142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 16:00:00+00:00,2012-08-03 16:00:00+00:00,27.0,20.666666666666668,1017.6999999999999,987.0,3.0,68.31988395297492,98822.62949143596,22.488659625410197,KEHO,72027763843,2012-08-03 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6831988395297492,22.488659625410197,27.0,80.6,0.6831988395297492,46.44444444444444,0.235955817653363,27.0,0.6831988395297492,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.21680116047025078,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 17:00:00+00:00,2012-08-03 17:00:00+00:00,28.5,20.5,1017.45,986.7,2.0,61.948377491454174,98812.7929599404,22.794081550903698,KEHO,72027763843,2012-08-03 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.5,83.3,0.6194837749145418,22.794081550903698,28.5,83.3,0.6194837749145418,47.94444444444444,0.21645586796024668,28.5,0.6194837749145418,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9444444444444429,0.28051622508545826,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 18:00:00+00:00,2012-08-03 18:00:00+00:00,30.0,19.0,1016.9,986.2,1.0,51.75880110114196,98773.66891148801,22.27550933593996,KEHO,72027763843,2012-08-03 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5175880110114196,22.27550933593996,29.444444444444443,85.0,0.5426778801386232,48.888888888888886,0.19099639619053912,30.0,0.5175880110114196,0.00022439987152981546,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35732211986137685,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 19:00:00+00:00,2012-08-03 19:00:00+00:00,30.0,20.0,1015.9,985.2,1.0,55.07749010874436,98676.53677567182,22.88569133349455,KEHO,72027763843,2012-08-03 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874435,22.88569133349455,29.444444444444443,85.0,0.5769238695731124,48.888888888888886,0.20304932999409842,30.0,0.5507749010874435,0.00022478182092979318,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32307613042688765,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-03 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-03 21:00:00+00:00,2012-08-03 21:00:00+00:00,30.0,20.0,1015.75,985.05,2.0,55.07749010874436,98661.96695529939,22.88508089901289,KEHO,72027763843,2012-08-03 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874435,22.88508089901289,29.444444444444443,85.0,0.576922624237028,48.888888888888886,0.20304889169596085,30.0,0.5507749010874435,0.00022478274425290733,,,UNIDENTIFIED,,0.0,True,True,0.0,0.323077375762972,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
