timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-03 22:00:00+00:00,2012-08-03 22:00:00+00:00,29.0,20.0,1015.9,985.2,2.0,58.34716809279765,98667.03440039082,22.61131952160555,KEHO,72027763843,2012-08-03 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5834716809279765,22.61131952160555,29.0,84.2,0.5834716809279765,48.44444444444444,0.20465731411236995,29.0,0.5834716809279765,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.3165283190720235,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 23:00:00+00:00,2012-08-03 23:00:00+00:00,28.5,21.0,1015.9,985.2,2.0,63.884760972803946,98662.25993218679,23.11480694138401,KEHO,72027763843,2012-08-03 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.5,83.3,0.6388476097280394,23.11480694138401,28.5,83.3,0.6388476097280394,47.94444444444444,0.22322184931653433,28.5,0.6388476097280394,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9444444444444429,0.2611523902719606,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-03 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-04 01:00:00+00:00,2012-08-04 01:00:00+00:00,26.0,22.0,1017.5999999999999,986.85,2.0,78.6398510724195,98803.21211635286,23.107951012951137,KEHO,72027763843,2012-08-03 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7863985107241951,23.107951012951137,26.0,78.8,0.7863985107241951,45.44444444444444,0.26947101593827005,26.0,0.7863985107241951,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.11360148927580493,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 02:00:00+00:00,2012-08-04 02:00:00+00:00,26.0,21.333333333333332,1018.2999999999998,987.5,3.0,75.49927482793309,98871.17816242347,22.655433221877026,KEHO,72027763843,2012-08-03 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7549927482793308,22.655433221877026,26.0,78.8,0.7549927482793308,45.44444444444444,0.25870936952500306,26.0,0.7549927482793308,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.1450072517206692,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 03:00:00+00:00,2012-08-04 03:00:00+00:00,25.333333333333332,20.333333333333332,1018.4,987.6333333333333,3.0,73.8587193921158,98874.37555749403,21.801535397942082,KEHO,72027763843,2012-08-03 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.738587193921158,21.801535397942082,25.333333333333332,77.6,0.738587193921158,44.77777777777777,0.2517534152090883,25.333333333333332,0.738587193921158,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.161412806078842,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 04:00:00+00:00,2012-08-04 04:00:00+00:00,24.666666666666668,20.0,1018.7333333333332,988.0,4.0,75.28580233204954,98900.19530610077,21.390476970031852,KEHO,72027763843,2012-08-04 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7528580233204956,21.390476970031852,24.666666666666668,76.4,0.7528580233204956,44.111111111111114,0.2552554483670533,24.666666666666668,0.7528580233204956,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.14714197667950446,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 05:00:00+00:00,2012-08-04 05:00:00+00:00,23.666666666666668,20.0,1019.1999999999999,988.4,3.0,79.94080302461775,98935.62685576867,21.099627226391924,KEHO,72027763843,2012-08-04 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7994080302461776,21.099627226391924,23.666666666666668,74.6,0.7994080302461776,43.111111111111114,0.26886413802146536,23.666666666666668,0.7994080302461776,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.10059196975382245,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 06:00:00+00:00,2012-08-04 06:00:00+00:00,23.0,20.0,1019.0,988.2000000000002,3.0,83.22381284256232,98909.59518308734,20.902717156116644,KEHO,72027763843,2012-08-04 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.902717156116644,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 07:00:00+00:00,2012-08-04 07:00:00+00:00,23.0,20.0,1019.0,988.2000000000002,3.0,83.22381284256232,98909.59518308734,20.902717156116644,KEHO,72027763843,2012-08-04 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8322381284256234,20.902717156116644,23.0,73.4,0.8322381284256234,42.44444444444444,0.2783940931046011,23.0,0.8322381284256234,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.06776187157437663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 08:00:00+00:00,2012-08-04 08:00:00+00:00,22.0,20.0,1019.1,988.3000000000001,3.0,88.4364161279818,98909.31957132081,20.605564138003942,KEHO,72027763843,2012-08-04 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798179,20.605564138003942,22.0,71.6,0.8843641612798179,41.44444444444444,0.29341672219146153,22.0,0.8843641612798179,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.01563583872018215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 09:00:00+00:00,2012-08-04 09:00:00+00:00,22.0,20.333333333333332,1019.0,988.2000000000002,3.0,90.27806317972032,98899.61401548023,20.832252011069713,KEHO,72027763843,2012-08-04 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9027806317972032,20.832252011069713,22.3968253968254,72.31428571428572,0.8812233564185366,41.84126984126983,0.2933299033761719,22.3968253968254,0.8812233564185366,0.0,,,UNIDENTIFIED,,0.0,True,True,7.047619047619044,0.01877664358146347,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 10:00:00+00:00,2012-08-04 10:00:00+00:00,21.666666666666668,20.333333333333332,1019.6333333333333,988.8666666666667,3.0,92.13423620595734,98957.73858108277,20.733790214143028,KEHO,72027763843,2012-08-04 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9213423620595734,20.733790214143028,22.063492063492063,71.71428571428571,0.8992861571809704,41.50793650793649,0.29852361155952784,22.063492063492063,0.8992861571809704,0.0,,,UNIDENTIFIED,,0.0,True,True,7.38095238095238,0.000713842819029642,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 11:00:00+00:00,2012-08-04 11:00:00+00:00,22.0,21.0,1020.5666666666666,989.6999999999999,3.0,94.0625242758801,99051.66772364927,21.293708826015813,KEHO,72027763843,2012-08-04 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.293708826015813,22.810185185184984,73.05833333333297,0.8954075138807369,42.25462962962433,0.2990614936318821,22.810185185184984,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.6342592592594585,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 12:00:00+00:00,2012-08-04 12:00:00+00:00,23.333333333333332,21.0,1021.3333333333334,990.5,3.0,86.75262325839572,99139.40090862346,21.679762737488552,KEHO,72027763843,2012-08-04 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8675262325839571,21.679762737488552,23.333333333333332,74.0,0.8675262325839571,42.77777777777777,0.29098663533600433,23.333333333333332,0.8675262325839571,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.03247376741604291,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 13:00:00+00:00,2012-08-04 13:00:00+00:00,24.0,21.0,1021.8000000000001,990.9333333333334,3.0,83.33878752130364,99191.32040257321,21.87095499093198,KEHO,72027763843,2012-08-04 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130366,21.87095499093198,24.0,75.2,0.8333878752130366,43.44444444444444,0.2810486076983052,24.0,0.8333878752130366,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696343,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 14:00:00+00:00,2012-08-04 14:00:00+00:00,25.666666666666668,21.0,1022.2666666666668,991.4,3.0,75.44615066829118,99253.05429974482,22.342759322623333,KEHO,72027763843,2012-08-04 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7544615066829118,22.342759322623333,25.666666666666668,78.2,0.7544615066829118,45.111111111111114,0.2578460901839671,25.666666666666668,0.7544615066829118,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.14553849331708824,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 15:00:00+00:00,2012-08-04 15:00:00+00:00,28.0,20.0,1022.4,991.5,2.0,61.83725955078121,99288.70672951265,22.344284344032907,KEHO,72027763843,2012-08-04 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6183725955078121,22.344284344032907,28.0,82.4,0.6183725955078121,47.44444444444444,0.21523506502139533,28.0,0.6183725955078121,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.2816274044921879,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 16:00:00+00:00,2012-08-04 16:00:00+00:00,28.666666666666668,19.0,1022.4,991.5,3.0,55.90097267091733,99295.13088317838,21.910982201076056,KEHO,72027763843,2012-08-04 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.5590097267091731,21.910982201076056,28.666666666666668,83.6,0.5590097267091731,48.111111111111114,0.1955760914279952,28.666666666666668,0.5590097267091731,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.3409902732908269,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 17:00:00+00:00,2012-08-04 17:00:00+00:00,28.0,19.333333333333332,1022.0,991.2000000000002,3.0,59.330745537589415,99249.86138259186,21.925876453524722,KEHO,72027763843,2012-08-04 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5933074553758941,21.925876453524722,28.0,82.4,0.5933074553758941,47.44444444444444,0.20651071807385085,28.0,0.5933074553758941,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.3066925446241059,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-04 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-04 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-04 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-04 20:00:00+00:00,2012-08-04 20:00:00+00:00,30.0,18.0,1020.3,989.5,1.0,48.61692510697891,99103.91817326308,21.690295377847782,KEHO,72027763843,2012-08-04 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.486169251069789,21.690295377847782,29.444444444444443,85.0,0.5102768099264169,48.888888888888886,0.17959278482228655,30.0,0.486169251069789,0.0002240268346315622,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38972319007358314,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-04 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-04 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-04 22:00:00+00:00,2012-08-04 22:00:00+00:00,25.0,21.0,1021.0,990.2,1.0,78.49764721655077,99123.52912666717,22.154242513853255,KEHO,72027763843,2012-08-04 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655076,22.154242513853255,25.0,77.0,0.7849764721655076,44.44444444444444,0.2668556492337679,25.0,0.7849764721655076,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449243,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 23:00:00+00:00,2012-08-04 23:00:00+00:00,25.0,20.0,1021.15,990.35,2.0,73.8025121880607,99138.0918390756,21.48910662794207,KEHO,72027763843,2012-08-04 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7380251218806069,21.48910662794207,25.0,77.0,0.7380251218806069,44.44444444444444,0.2508943643966378,25.0,0.7380251218806069,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-04 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-05 01:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-04 21:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-05 02:00:00+00:00,2012-08-05 02:00:00+00:00,24.0,20.333333333333332,1023.5,992.6,3.0,79.98577949176713,99356.34804466009,21.42210933195129,KEHO,72027763843,2012-08-04 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7998577949176714,21.42210933195129,24.0,75.2,0.7998577949176714,43.44444444444444,0.26974104892128814,24.0,0.7998577949176714,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.10014220508232863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 03:00:00+00:00,2012-08-05 03:00:00+00:00,23.0,21.0,1023.4,992.5,3.0,88.51830793896134,99336.68273834306,21.584882370937,KEHO,72027763843,2012-08-04 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896135,21.584882370937,23.0,73.4,0.8851830793896135,42.44444444444444,0.2961048433149658,23.0,0.8851830793896135,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.01481692061038653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 04:00:00+00:00,2012-08-05 04:00:00+00:00,22.0,21.0,1023.5,992.6,3.0,94.0625242758801,99336.3640283062,21.293708826015813,KEHO,72027763843,2012-08-05 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.293708826015813,22.810185185184977,73.05833333333297,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 05:00:00+00:00,2012-08-05 05:00:00+00:00,22.333333333333332,21.0,1023.6,992.6999999999999,3.0,92.17221567209226,99349.41908691745,21.391265450966458,KEHO,72027763843,2012-08-05 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209226,21.391265450966458,22.730158730158735,72.91428571428573,0.899768108134872,42.17460317460366,0.3003214639500737,22.730158730158735,0.899768108134872,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285708,0.00023189186512806437,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 06:00:00+00:00,2012-08-05 06:00:00+00:00,22.0,21.0,1022.9,992.0666666666666,3.0,94.0625242758801,99278.13069326273,21.293708826015813,KEHO,72027763843,2012-08-05 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.293708826015813,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 07:00:00+00:00,2012-08-05 07:00:00+00:00,21.666666666666668,20.666666666666668,1022.7000000000002,991.7999999999998,3.0,94.04798813228264,99255.36556952502,20.964310465719173,KEHO,72027763843,2012-08-05 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.666666666666668,71.0,0.9404798813228264,20.964310465719173,22.47685185185164,72.45833333333296,0.8951561904950397,41.92129629629099,0.29816326373553287,22.47685185185164,0.8951561904950397,0.0,,,UNIDENTIFIED,,0.0,True,True,6.967592592592801,0.004843809504960328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 08:00:00+00:00,2012-08-05 08:00:00+00:00,21.0,20.0,1022.6,991.6999999999999,3.0,94.01875700103768,99238.93051279151,20.30551148654294,KEHO,72027763843,2012-08-05 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.810185185184967,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184967,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 09:00:00+00:00,2012-08-05 09:00:00+00:00,21.0,20.0,1022.8000000000001,991.9333333333334,3.0,94.01875700103768,99258.33965234028,20.30551148654294,KEHO,72027763843,2012-08-05 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.81018518518497,71.25833333333294,0.8946509689634916,41.25462962962432,0.29636551957493906,21.81018518518497,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 10:00:00+00:00,2012-08-05 10:00:00+00:00,21.0,20.0,1023.5,992.6,3.0,94.01875700103768,99326.27164076093,20.30551148654294,KEHO,72027763843,2012-08-05 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962433,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 11:00:00+00:00,2012-08-05 11:00:00+00:00,21.0,20.0,1023.6999999999999,992.8000000000001,3.0,94.01875700103768,99345.68078030967,20.30551148654294,KEHO,72027763843,2012-08-05 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30551148654294,21.810185185184974,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184974,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259469,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 12:00:00+00:00,2012-08-05 12:00:00+00:00,23.0,21.0,1024.3666666666668,993.4666666666667,3.0,88.51830793896134,99430.51258002805,21.584882370937,KEHO,72027763843,2012-08-05 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896132,21.584882370937,23.0,73.4,0.8851830793896132,42.44444444444444,0.29610484331496567,23.0,0.8851830793896132,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 13:00:00+00:00,2012-08-05 13:00:00+00:00,24.666666666666668,21.333333333333332,1024.7,993.7999999999998,3.0,81.73010303776394,99479.44846230102,22.288695096825077,KEHO,72027763843,2012-08-05 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8173010303776393,22.288695096825077,24.666666666666668,76.4,0.8173010303776393,44.111111111111114,0.27710475879605273,24.666666666666668,0.8173010303776393,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.08269896962236067,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 14:00:00+00:00,2012-08-05 14:00:00+00:00,26.0,20.333333333333332,1024.9666666666665,994.0,3.0,70.99453443559685,99518.47383928637,21.998493663185947,KEHO,72027763843,2012-08-05 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7099453443559683,21.99849366318596,26.0,78.8,0.7099453443559683,45.44444444444444,0.2432732140197856,26.0,0.7099453443559683,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.19005465564403168,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 15:00:00+00:00,2012-08-05 15:00:00+00:00,27.0,20.0,1024.5,993.6,3.0,65.56431854728334,99482.93594770182,22.06612411413448,KEHO,72027763843,2012-08-05 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6556431854728335,22.06612411413448,27.0,80.6,0.6556431854728335,46.44444444444444,0.22643894422241856,27.0,0.6556431854728335,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2443568145271665,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 16:00:00+00:00,2012-08-05 16:00:00+00:00,28.0,19.5,1024.0500000000002,993.15,2.0,59.948865527917526,99448.94378556087,22.032764194670378,KEHO,72027763843,2012-08-05 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5994886552791753,22.032764194670378,28.0,82.4,0.5994886552791753,47.44444444444444,0.20866218948891316,28.0,0.5994886552791753,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.30051134472082475,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 17:00:00+00:00,2012-08-05 17:00:00+00:00,28.333333333333332,19.0,1022.9,992.0666666666666,3.0,56.994046199692285,99340.48056201871,21.817022893272526,KEHO,72027763843,2012-08-05 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.5699404619969228,21.817022893272526,28.333333333333332,83.0,0.5699404619969228,47.77777777777777,0.19888910547904753,28.333333333333332,0.5699404619969228,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.3300595380030772,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 18:00:00+00:00,2012-08-05 18:00:00+00:00,29.333333333333332,18.666666666666668,1022.3666666666667,991.5,3.0,52.67667911047747,99298.28960213752,21.898778841590413,KEHO,72027763843,2012-08-05 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5267667911047748,21.898778841590413,29.333333333333332,84.8,0.5267667911047748,48.77777777777777,0.18523932033871454,29.333333333333332,0.5267667911047748,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.37323320889522527,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 19:00:00+00:00,2012-08-05 19:00:00+00:00,30.0,19.0,1021.4333333333334,990.6,3.0,51.75880110114196,99214.00126052144,22.284909385424676,KEHO,72027763843,2012-08-05 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5175880110114196,22.284909385424676,29.444444444444443,85.0,0.5427155165738737,48.888888888888886,0.1910096423974722,30.0,0.5175880110114196,0.0002243738995376058,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3572844834261263,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-05 20:00:00+00:00,2012-08-05 20:00:00+00:00,31.0,19.0,1020.7,989.8,1.0,48.87889229893936,99152.25643079718,22.561686983292258,KEHO,72027763843,2012-08-05 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.4887889229893936,22.561686983292258,29.444444444444443,85.0,0.5576293571453128,48.888888888888886,0.19625859376762475,31.0,0.4887889229893936,0.000628256124961691,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3423706428546872,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-05 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-05 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-05 22:00:00+00:00,2012-08-05 22:00:00+00:00,27.666666666666668,21.0,1020.7000000000002,989.7999999999998,3.0,67.06366804691737,99120.39676535338,22.894765628131033,KEHO,72027763843,2012-08-05 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6706366804691737,22.894765628131033,27.666666666666668,81.8,0.6706366804691737,47.111111111111114,0.23282389232361209,27.666666666666668,0.6706366804691737,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.22936331953082634,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 23:00:00+00:00,2012-08-05 23:00:00+00:00,27.0,21.0,1020.7,989.8,2.0,69.73535987777385,99113.94116331796,22.711353455706842,KEHO,72027763843,2012-08-05 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777386,22.711353455706842,27.0,80.6,0.6973535987777386,46.44444444444444,0.24084443513746867,27.0,0.6973535987777386,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2026464012222614,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-05 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-06 01:00:00+00:00,2012-08-06 01:00:00+00:00,24.5,21.0,1021.3,990.5,2.0,80.8774821063443,99147.72687463176,22.01261142234383,KEHO,72027763843,2012-08-05 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8087748210634431,22.01261142234383,24.5,76.1,0.8087748210634431,43.94444444444444,0.27384773148946584,24.5,0.8087748210634431,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.0912251789365569,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 02:00:00+00:00,2012-08-06 02:00:00+00:00,24.0,21.0,1021.2999999999998,990.5,3.0,83.33878752130364,99142.78286078293,21.870954990931946,KEHO,72027763843,2012-08-05 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130363,21.870954990931946,24.0,75.2,0.8333878752130363,43.44444444444444,0.2810486076983051,24.0,0.8333878752130363,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696377,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 03:00:00+00:00,2012-08-06 03:00:00+00:00,23.333333333333332,21.0,1021.0,990.2000000000002,3.0,86.75262325839572,99107.04470728252,21.679762737488552,KEHO,72027763843,2012-08-05 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8675262325839571,21.679762737488552,23.333333333333332,74.0,0.8675262325839571,42.77777777777777,0.29098663533600433,23.333333333333332,0.8675262325839571,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.03247376741604291,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 04:00:00+00:00,2012-08-06 04:00:00+00:00,23.0,21.0,1021.0,990.2000000000002,4.0,88.51830793896134,99103.72589002176,21.58390609109632,KEHO,72027763843,2012-08-06 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.58390609109632,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 05:00:00+00:00,2012-08-06 05:00:00+00:00,23.0,21.0,1021.0,990.2000000000002,3.0,88.51830793896134,99103.72589002176,21.58390609109632,KEHO,72027763843,2012-08-06 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896134,21.58390609109632,23.0,73.4,0.8851830793896134,42.44444444444444,0.2961048433149657,23.0,0.8851830793896134,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 06:00:00+00:00,2012-08-06 06:00:00+00:00,22.333333333333332,21.0,1021.1,990.3000000000001,3.0,92.17221567209226,99106.77201021044,21.3906146268681,KEHO,72027763843,2012-08-06 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209224,21.3906146268681,22.730158730158745,72.91428571428574,0.8997681081348717,42.17460317460367,0.30032146395007364,22.730158730158745,0.8997681081348717,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7142857142856975,0.0002318918651282864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 07:00:00+00:00,2012-08-06 07:00:00+00:00,22.0,21.0,1021.2999999999998,990.5,3.0,94.0625242758801,99122.8417998135,21.293708826015813,KEHO,72027763843,2012-08-06 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.293708826015813,22.81018518518497,73.05833333333294,0.8954075138807369,42.25462962962431,0.2990614936318821,22.81018518518497,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 08:00:00+00:00,2012-08-06 08:00:00+00:00,22.0,21.0,1021.1999999999999,990.4,3.0,94.0625242758801,99113.13624397293,21.293708826015813,KEHO,72027763843,2012-08-06 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.293708826015813,22.810185185184977,73.05833333333297,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 09:00:00+00:00,2012-08-06 09:00:00+00:00,22.0,20.666666666666668,1021.1999999999999,990.4,3.0,92.1532598973541,99113.13624397293,21.06252830804067,KEHO,72027763843,2012-08-06 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.0,71.6,0.9215325989735408,21.06252830804067,22.396825396825392,72.3142857142857,0.8995275500094934,41.84126984126983,0.29942275974261623,22.396825396825392,0.8995275500094934,0.0,,,UNIDENTIFIED,,0.0,True,True,7.047619047619051,0.0004724499905066626,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 10:00:00+00:00,2012-08-06 10:00:00+00:00,21.333333333333332,20.333333333333332,1021.2999999999998,990.5,3.0,94.0333991252197,99116.13548945598,20.63491135103373,KEHO,72027763843,2012-08-06 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.333333333333332,70.4,0.9403339912521972,20.63491135103373,22.143518518518302,71.85833333333295,0.8949040100894928,41.58796296295765,0.2972646035658143,22.143518518518302,0.8949040100894928,0.0,,,UNIDENTIFIED,,0.0,True,True,7.3009259259261405,0.005095989910507193,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 11:00:00+00:00,2012-08-06 11:00:00+00:00,21.666666666666668,20.333333333333332,1021.2999999999998,990.5,3.0,92.13423620595734,99119.49237914919,20.733790214143028,KEHO,72027763843,2012-08-06 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9213423620595734,20.733790214143028,22.06349206349206,71.71428571428571,0.8992861571809704,41.50793650793649,0.29852361155952784,22.06349206349206,0.8992861571809704,0.0,,,UNIDENTIFIED,,0.0,True,True,7.380952380952383,0.000713842819029642,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 12:00:00+00:00,2012-08-06 12:00:00+00:00,23.333333333333332,21.0,1021.5666666666666,990.6999999999999,3.0,86.75262325839572,99162.05024956209,21.679762737488552,KEHO,72027763843,2012-08-06 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8675262325839571,21.679762737488552,23.333333333333332,74.0,0.8675262325839571,42.77777777777777,0.29098663533600433,23.333333333333332,0.8675262325839571,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.03247376741604291,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 13:00:00+00:00,2012-08-06 13:00:00+00:00,24.5,21.0,1021.3,990.5,2.0,80.8774821063443,99147.72687463176,22.01261142234383,KEHO,72027763843,2012-08-06 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8087748210634431,22.01261142234383,24.5,76.1,0.8087748210634431,43.94444444444444,0.27384773148946584,24.5,0.8087748210634431,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.0912251789365569,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 14:00:00+00:00,2012-08-06 14:00:00+00:00,25.333333333333332,21.0,1021.5666666666666,990.6999999999999,3.0,76.95488074412887,99181.82075512304,22.24850664382833,KEHO,72027763843,2012-08-06 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7695488074412886,22.24850664382833,25.333333333333332,77.6,0.7695488074412886,44.77777777777777,0.26230693144688655,25.333333333333332,0.7695488074412886,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.1304511925587114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 15:00:00+00:00,2012-08-06 15:00:00+00:00,26.333333333333332,20.666666666666668,1021.2999999999998,990.5,3.0,71.05535921767745,99165.71576639923,22.306744599124684,KEHO,72027763843,2012-08-06 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.7105535921767745,22.306744599124684,26.333333333333332,79.4,0.7105535921767745,45.77777777777777,0.24412271666474578,26.333333333333332,0.7105535921767745,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.18944640782322553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 16:00:00+00:00,2012-08-06 16:00:00+00:00,27.0,20.0,1020.9,990.0666666666666,3.0,65.56431854728334,99133.36194144342,22.060997565460973,KEHO,72027763843,2012-08-06 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6556431854728335,22.060997565460973,27.0,80.6,0.6556431854728335,46.44444444444444,0.22643894422241856,27.0,0.6556431854728335,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2443568145271665,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 17:00:00+00:00,2012-08-06 17:00:00+00:00,27.333333333333332,20.0,1019.9666666666667,989.1999999999999,3.0,64.29455901898663,99045.960651077,22.153647990335877,KEHO,72027763843,2012-08-06 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6429455901898663,22.153647990335877,27.333333333333332,81.2,0.6429455901898663,46.77777777777777,0.22263224321970287,27.333333333333332,0.6429455901898663,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2570544098101337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
