timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-06 18:00:00+00:00,2012-08-06 18:00:00+00:00,28.666666666666668,20.0,1019.1999999999999,988.4,3.0,59.4852508916345,98984.3480009149,22.524802210075606,KEHO,72027763843,2012-08-06 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.5948525089163448,22.524802210075606,28.666666666666668,83.6,0.5948525089163448,48.111111111111114,0.2081161080235034,28.666666666666668,0.5948525089163448,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.30514749108365524,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 19:00:00+00:00,2012-08-06 19:00:00+00:00,30.0,19.5,1018.45,987.7,2.0,53.395526776745896,98924.22372200312,22.582148432737725,KEHO,72027763843,2012-08-06 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5339552677674589,22.582148432737725,29.444444444444443,85.0,0.5595844317682964,48.888888888888886,0.19694668558219816,30.0,0.5339552677674589,0.00022457587197885313,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3404155682317036,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-06 20:00:00+00:00,2012-08-06 20:00:00+00:00,29.0,20.0,1017.6,986.9,1.0,58.34716809279765,98832.1431300696,22.61461562916567,KEHO,72027763843,2012-08-06 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5834716809279765,22.61461562916567,29.0,84.2,0.5834716809279765,48.44444444444444,0.20465731411236995,29.0,0.5834716809279765,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.3165283190720235,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 21:00:00+00:00,2012-08-06 21:00:00+00:00,24.0,21.0,1017.9,987.2,1.0,83.33878752130364,98812.72757660919,21.86875821190285,KEHO,72027763843,2012-08-06 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130365,21.86875821190285,24.0,75.2,0.8333878752130365,43.44444444444444,0.28104860769830514,24.0,0.8333878752130365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 22:00:00+00:00,2012-08-06 22:00:00+00:00,23.0,21.333333333333332,1017.6,986.8666666666667,3.0,90.34758995883878,98773.70368823323,21.813387688092806,KEHO,72027763843,2012-08-06 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.0,73.4,0.9034758995883877,21.813387688092806,23.396825396825406,74.11428571428573,0.882064735570673,42.841269841269835,0.29601574286901866,23.396825396825406,0.882064735570673,0.0,,,UNIDENTIFIED,,0.0,True,True,6.047619047619037,0.017935264429327025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-06 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-07 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-06 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-07 01:00:00+00:00,2012-08-07 01:00:00+00:00,22.0,21.0,1019.0,988.2,2.0,94.0625242758801,98899.61401548023,21.292732611538987,KEHO,72027763843,2012-08-06 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.292732611538987,22.810185185184977,73.05833333333297,0.895407513880737,42.25462962962432,0.29906149363188217,22.810185185184977,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 02:00:00+00:00,2012-08-07 02:00:00+00:00,21.0,20.333333333333332,1018.8666666666667,988.1,3.0,95.97665369360047,98876.62657454806,20.53439539723532,KEHO,72027763843,2012-08-06 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360046,20.53439539723532,22.24113475176054,72.03404255316897,0.8895918039452639,41.68557919600902,0.2957372407704046,22.24113475176054,0.8895918039452639,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683902,0.010408196054736085,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 03:00:00+00:00,2012-08-07 03:00:00+00:00,21.0,21.0,1018.6,987.9,3.0,100.0,98850.74772181638,21.0,KEHO,72027763843,2012-08-06 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.728049105066674,72.91048838912002,0.8998586068032338,42.60061381333333,0.29368345127374335,22.728049105066674,0.8998586068032338,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377769,0.0001413931967662041,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 04:00:00+00:00,2012-08-07 04:00:00+00:00,21.0,21.0,1018.8666666666667,988.1,4.0,100.0,98876.62657454806,21.0,KEHO,72027763843,2012-08-07 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.728049105066667,72.91048838912,0.899858606803237,42.600613813333325,0.29368345127374335,22.728049105066667,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377776,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 05:00:00+00:00,2012-08-07 05:00:00+00:00,21.0,21.0,1018.7333333333332,988.0,3.0,100.0,98863.68714818222,21.0,KEHO,72027763843,2012-08-07 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.72804910506667,72.91048838912,0.899858606803237,42.600613813333325,0.29368345127374335,22.72804910506667,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777724,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 06:00:00+00:00,2012-08-07 06:00:00+00:00,21.0,21.0,1018.0333333333333,987.3000000000001,3.0,100.0,98795.75515976158,21.0,KEHO,72027763843,2012-08-07 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.9999999999999998,21.0,22.728049105066656,72.91048838911998,0.8998586068032369,42.600613813333325,0.2936834512737433,22.728049105066656,0.8998586068032369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377787,0.00014139319676309547,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 07:00:00+00:00,2012-08-07 07:00:00+00:00,21.0,21.0,1017.2666666666668,986.5333333333333,3.0,100.0,98721.35345815802,21.0,KEHO,72027763843,2012-08-07 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.72804910506666,72.91048838911999,0.899858606803237,42.60061381333333,0.29368345127374335,22.72804910506666,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377783,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 08:00:00+00:00,2012-08-07 08:00:00+00:00,21.0,21.0,1017.0333333333333,986.3000000000001,3.0,100.0,98698.7094620178,21.0,KEHO,72027763843,2012-08-07 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.728049105066667,72.91048838912,0.899858606803237,42.60061381333333,0.29368345127374335,22.728049105066667,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377776,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 09:00:00+00:00,2012-08-07 09:00:00+00:00,21.0,21.0,1017.1666666666666,986.4,3.0,100.0,98711.64888838363,21.0,KEHO,72027763843,2012-08-07 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0000000000000002,21.0,22.728049105066663,72.91048838911999,0.8998586068032373,42.60061381333334,0.2936834512737434,22.728049105066663,0.8998586068032373,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777795,0.0001413931967627624,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 10:00:00+00:00,2012-08-07 10:00:00+00:00,21.0,21.0,1017.5,986.7666666666668,3.0,100.0,98743.99745429822,21.0,KEHO,72027763843,2012-08-07 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.728049105066663,72.91048838911999,0.899858606803237,42.600613813333325,0.29368345127374335,22.728049105066663,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777795,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 11:00:00+00:00,2012-08-07 11:00:00+00:00,21.0,21.0,1017.6,986.9,2.0,100.0,98753.70202407261,21.0,KEHO,72027763843,2012-08-07 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.9999999999999998,21.0,22.728049105066663,72.91048838911999,0.8998586068032369,42.600613813333325,0.2936834512737433,22.728049105066663,0.8998586068032369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777795,0.00014139319676309547,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 12:00:00+00:00,2012-08-07 12:00:00+00:00,22.0,21.0,1018.0333333333333,987.3000000000001,3.0,94.0625242758801,98805.79364235465,21.292732611538987,KEHO,72027763843,2012-08-07 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.292732611538987,22.810185185184977,73.05833333333297,0.895407513880737,42.25462962962432,0.29906149363188217,22.810185185184977,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 13:00:00+00:00,2012-08-07 13:00:00+00:00,22.0,21.0,1018.45,987.7,2.0,94.0625242758801,98846.23345835706,21.292732611538987,KEHO,72027763843,2012-08-07 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.81018518518498,73.05833333333297,0.8954075138807369,42.25462962962433,0.2990614936318821,22.81018518518498,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259462,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 14:00:00+00:00,2012-08-07 14:00:00+00:00,23.0,21.0,1018.6,987.9,2.0,88.51830793896134,98870.76904170045,21.582929811255642,KEHO,72027763843,2012-08-07 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896132,21.582929811255642,23.0,73.4,0.8851830793896132,42.44444444444444,0.29610484331496567,23.0,0.8851830793896132,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.014816920610386863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 15:00:00+00:00,2012-08-07 15:00:00+00:00,23.5,21.0,1018.45,987.7,2.0,85.88465584489956,98861.17228274894,21.726466576087194,KEHO,72027763843,2012-08-07 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.8588465584489956,21.726466576087194,23.5,74.3,0.8588465584489956,42.94444444444444,0.2884652393253372,23.5,0.8588465584489956,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.04115344155100442,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 16:00:00+00:00,2012-08-07 16:00:00+00:00,25.0,21.0,1017.75,987.05,2.0,78.49764721655077,98808.00369115133,22.151313273002877,KEHO,72027763843,2012-08-07 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655078,22.151313273002877,25.0,77.0,0.7849764721655078,44.44444444444444,0.26685564923376803,25.0,0.7849764721655078,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449221,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 17:00:00+00:00,2012-08-07 17:00:00+00:00,25.666666666666668,21.0,1017.4,986.6333333333333,3.0,75.44615066829118,98780.54399820045,22.338202513651982,KEHO,72027763843,2012-08-07 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7544615066829119,22.338202513651982,25.666666666666668,78.2,0.7544615066829119,45.111111111111114,0.25784609018396715,25.666666666666668,0.7544615066829119,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.14553849331708812,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 18:00:00+00:00,2012-08-07 18:00:00+00:00,26.333333333333332,21.0,1016.6999999999999,986.0,3.0,72.52750970273671,98719.0670906669,22.52268562866553,KEHO,72027763843,2012-08-07 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.725275097027367,22.52268562866553,26.333333333333332,79.4,0.725275097027367,45.77777777777777,0.24918053889953337,26.333333333333332,0.725275097027367,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.174724902972633,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 19:00:00+00:00,2012-08-07 19:00:00+00:00,27.0,21.0,1016.2999999999998,985.5,3.0,69.73535987777385,98686.68404455768,22.706226562049594,KEHO,72027763843,2012-08-07 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777385,22.706226562049594,27.0,80.6,0.6973535987777385,46.44444444444444,0.24084443513746862,27.0,0.6973535987777385,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 20:00:00+00:00,2012-08-07 20:00:00+00:00,27.0,21.0,1015.8000000000001,985.1,3.0,69.73535987777385,98638.13209924403,22.705494148669985,KEHO,72027763843,2012-08-07 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777385,22.705494148669985,27.0,80.6,0.6973535987777385,46.44444444444444,0.24084443513746862,27.0,0.6973535987777385,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 21:00:00+00:00,2012-08-07 21:00:00+00:00,27.0,21.0,1015.6,984.9,3.0,69.73535987777385,98618.71132111856,22.705494148669985,KEHO,72027763843,2012-08-07 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777385,22.705494148669985,27.0,80.6,0.6973535987777385,46.44444444444444,0.24084443513746862,27.0,0.6973535987777385,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 22:00:00+00:00,2012-08-07 22:00:00+00:00,26.333333333333332,21.0,1015.9,985.2000000000002,3.0,72.52750970273671,98641.38906010476,22.522034625384617,KEHO,72027763843,2012-08-07 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.7252750970273669,22.522034625384617,26.333333333333332,79.4,0.7252750970273669,45.77777777777777,0.24918053889953332,26.333333333333332,0.7252750970273669,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.1747249029726331,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-07 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 00:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-07 20:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 01:00:00+00:00,2012-08-08 01:00:00+00:00,24.0,22.0,1017.6,986.9,2.0,88.59935257199315,98783.60505153504,22.560282048647103,KEHO,72027763843,2012-08-07 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199315,22.560282048647103,24.0,75.2,0.8859935257199315,43.44444444444444,0.29878914037433807,24.0,0.8859935257199315,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 02:00:00+00:00,2012-08-08 02:00:00+00:00,21.666666666666668,20.666666666666668,1017.6,986.8666666666667,3.0,94.04798813228264,98760.39894744172,20.963334293097986,KEHO,72027763843,2012-08-07 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.666666666666668,71.0,0.9404798813228267,20.963334293097986,22.476851851851634,72.45833333333294,0.8951561904950398,41.921296296290976,0.2981632637355329,22.476851851851634,0.8951561904950398,0.0,,,UNIDENTIFIED,,0.0,True,True,6.967592592592808,0.004843809504960217,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 03:00:00+00:00,2012-08-08 03:00:00+00:00,21.0,20.0,1016.9333333333334,986.1999999999999,3.0,94.01875700103768,98689.00489224344,20.303559305198018,KEHO,72027763843,2012-08-07 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518496,71.25833333333293,0.8946509689635077,41.25462962962431,0.29636551957493906,21.81018518518496,0.8946509689635077,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259483,0.005349031036492313,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 04:00:00+00:00,2012-08-08 04:00:00+00:00,21.0,20.333333333333332,1016.8000000000001,986.1,4.0,95.97665369360047,98676.06546587759,20.53374465704979,KEHO,72027763843,2012-08-08 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.0,69.8,0.9597665369360048,20.53374465704979,22.241134751760537,72.03404255316897,0.8895918039452673,41.68557919600902,0.29573724077040464,22.241134751760537,0.8895918039452673,0.0,,,UNIDENTIFIED,,0.0,True,True,7.203309692683906,0.010408196054732755,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 05:00:00+00:00,2012-08-08 05:00:00+00:00,21.0,20.0,1016.9333333333334,986.1999999999999,3.0,94.01875700103768,98689.00489224344,20.303559305198018,KEHO,72027763843,2012-08-08 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.81018518518496,71.25833333333293,0.8946509689635077,41.25462962962431,0.29636551957493906,21.81018518518496,0.8946509689635077,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259483,0.005349031036492313,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 06:00:00+00:00,2012-08-08 06:00:00+00:00,21.0,20.0,1016.6,985.8666666666667,3.0,94.01875700103768,98656.65632632883,20.303559305198018,KEHO,72027763843,2012-08-08 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184977,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 07:00:00+00:00,2012-08-08 07:00:00+00:00,21.0,20.0,1016.1666666666666,985.4,3.0,94.01875700103768,98614.60319063984,20.303559305198018,KEHO,72027763843,2012-08-08 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.81018518518497,71.25833333333294,0.8946509689634915,41.25462962962432,0.29636551957493895,21.81018518518497,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259473,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 08:00:00+00:00,2012-08-08 08:00:00+00:00,21.0,20.0,1015.9,985.2000000000002,3.0,94.01875700103768,98588.72433790818,20.303559305198018,KEHO,72027763843,2012-08-08 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 09:00:00+00:00,2012-08-08 09:00:00+00:00,21.0,20.0,1015.9,985.2000000000002,3.0,94.01875700103768,98588.72433790818,20.303559305198018,KEHO,72027763843,2012-08-08 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 10:00:00+00:00,2012-08-08 10:00:00+00:00,21.0,21.0,1016.0333333333333,985.3000000000001,3.0,100.0,98601.66376427401,21.0,KEHO,72027763843,2012-08-08 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.728049105066667,72.91048838912,0.899858606803237,42.60061381333334,0.29368345127374335,22.728049105066667,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.716395339377776,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 11:00:00+00:00,2012-08-08 11:00:00+00:00,21.0,20.666666666666668,1016.5,985.7333333333332,3.0,97.97021779585009,98646.95175655445,20.766054148108033,KEHO,72027763843,2012-08-08 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.9797021779585008,20.766054148108033,22.690821255811713,72.84347826046108,0.883586745148321,42.135265697646375,0.2948256649493435,22.690821255811713,0.883586745148321,0.0,,,UNIDENTIFIED,,0.0,True,True,6.75362318863273,0.016413254851678993,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 12:00:00+00:00,2012-08-08 12:00:00+00:00,22.333333333333332,21.0,1017.1666666666666,986.4,3.0,92.17221567209226,98725.0072761914,21.38931297867139,KEHO,72027763843,2012-08-08 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209226,21.38931297867139,22.730158730158745,72.91428571428574,0.899768108134872,42.17460317460367,0.3003214639500737,22.730158730158745,0.899768108134872,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7142857142856975,0.00023189186512806437,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 13:00:00+00:00,2012-08-08 13:00:00+00:00,23.666666666666668,21.0,1017.2999999999998,986.5,3.0,85.02644107891732,98751.19034573535,21.77292356377815,KEHO,72027763843,2012-08-08 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8502644107891731,21.77292356377815,23.666666666666668,74.6,0.8502644107891731,43.111111111111114,0.28596861583534644,23.666666666666668,0.8502644107891731,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.04973558921082688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 14:00:00+00:00,2012-08-08 14:00:00+00:00,25.666666666666668,21.0,1017.2999999999998,986.5,3.0,75.44615066829118,98770.83488241528,22.337632912530562,KEHO,72027763843,2012-08-08 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.7544615066829118,22.337632912530562,25.666666666666668,78.2,0.7544615066829118,45.111111111111114,0.2578460901839671,25.666666666666668,0.7544615066829118,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.14553849331708824,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 15:00:00+00:00,2012-08-08 15:00:00+00:00,27.5,21.0,1017.3,986.5,2.0,67.72061607956103,98788.61614460948,22.844278294205715,KEHO,72027763843,2012-08-08 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6772061607956101,22.844278294205715,27.5,81.5,0.6772061607956101,46.94444444444444,0.234800179243522,27.5,0.6772061607956101,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.2227938392043899,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 16:00:00+00:00,2012-08-08 16:00:00+00:00,28.333333333333332,20.333333333333332,1016.9333333333334,986.1999999999999,3.0,61.91138530915008,98761.01870453505,22.64024431321821,KEHO,72027763843,2012-08-08 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.6191138530915007,22.64024431321827,28.333333333333332,83.0,0.6191138530915007,47.77777777777777,0.21604888342129994,28.333333333333332,0.6191138530915007,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.28088614690849933,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 17:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-08 13:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-08 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-08 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-08 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 21:00:00+00:00,2012-08-08 21:00:00+00:00,24.0,19.0,1015.2,984.6,1.0,73.63287364526842,98550.6248509418,20.539594420060283,KEHO,72027763843,2012-08-08 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7363287364526842,20.539594420060283,24.0,75.2,0.7363287364526842,43.44444444444444,0.2483167470313612,24.0,0.7363287364526842,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.16367126354731587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-08 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-08 23:00:00+00:00,2012-08-08 23:00:00+00:00,24.0,18.0,1015.55,984.9000000000001,2.0,69.16319209999386,98584.60113019498,19.905599710858713,KEHO,72027763843,2012-08-08 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6916319209999386,19.905599710858713,24.0,75.2,0.6916319209999386,43.44444444444444,0.2332433602865264,24.0,0.6916319209999386,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.20836807900006138,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 00:00:00+00:00,2012-08-09 00:00:00+00:00,22.666666666666668,18.0,1016.2999999999998,985.5,3.0,74.96065934852216,98644.20785506109,19.49493393747113,KEHO,72027763843,2012-08-08 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7496065934852215,19.49493393747113,22.666666666666668,72.8,0.7496065934852215,42.111111111111114,0.2500712092135522,22.666666666666668,0.7496065934852215,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.1503934065147785,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 01:00:00+00:00,2012-08-09 01:00:00+00:00,21.666666666666668,18.0,1016.4,985.6333333333333,3.0,79.66788494390723,98643.9362128339,19.18168268946488,KEHO,72027763843,2012-08-08 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.7966788494390723,19.18168268946488,21.666666666666668,71.0,0.7966788494390723,41.111111111111114,0.2635982483376179,21.666666666666668,0.7966788494390723,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.10332115056092772,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 02:00:00+00:00,2012-08-09 02:00:00+00:00,21.0,18.333333333333332,1017.1666666666666,986.4,3.0,84.74548078852081,98711.64888838363,19.187575142281933,KEHO,72027763843,2012-08-08 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.847454807885208,19.187575142281933,21.0,69.8,0.847454807885208,40.44444444444444,0.2788523332589429,21.0,0.847454807885208,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.05254519211479203,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-08 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 04:00:00+00:00,2012-08-09 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-09 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 05:00:00+00:00,2012-08-09 05:00:00+00:00,20.0,18.0,1017.1666666666666,986.4,3.0,88.27004464253949,98701.55155247221,18.651769321775525,KEHO,72027763843,2012-08-09 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253949,18.651769321775525,20.0,68.0,0.8827004464253949,39.44444444444444,0.28802970995168087,20.0,0.8827004464253949,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460511,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 06:00:00+00:00,2012-08-09 06:00:00+00:00,20.0,18.0,1016.2666666666668,985.5333333333333,3.0,88.27004464253949,98614.21935873418,18.650793403803597,KEHO,72027763843,2012-08-09 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.650793403803597,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 07:00:00+00:00,2012-08-09 07:00:00+00:00,19.666666666666668,18.0,1015.9,985.2000000000002,3.0,90.11294017307786,98575.26291247946,18.543163818992095,KEHO,72027763843,2012-08-09 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.666666666666668,67.4,0.9011294017307785,18.543163818992095,20.063492063492067,68.11428571428573,0.8792261748913056,39.50793650793649,0.28704923913579394,20.063492063492067,0.8792261748913056,0.0,,,UNIDENTIFIED,,0.0,True,True,9.380952380952376,0.02077382510869441,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 08:00:00+00:00,2012-08-09 08:00:00+00:00,19.0,18.0,1015.9,985.2000000000002,3.0,93.92977440102698,98568.48681824558,18.32714509794047,KEHO,72027763843,2012-08-09 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.81018518518497,67.65833333333295,0.8931144373865253,39.25462962962432,0.2909624822430288,19.81018518518497,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259473,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 09:00:00+00:00,2012-08-09 09:00:00+00:00,18.333333333333332,17.666666666666668,1016.1666666666666,985.4,3.0,95.8957512566326,98587.55195092269,17.888041598231744,KEHO,72027763843,2012-08-09 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.333333333333332,65.0,0.9589575125663259,17.888041598231744,19.574468085093876,67.23404255316898,0.8874395525649916,39.01891252934236,0.2885392103236749,19.574468085093876,0.8874395525649916,0.0,,,UNIDENTIFIED,,0.0,True,True,9.869976359350566,0.012560447435008393,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 10:00:00+00:00,2012-08-09 10:00:00+00:00,18.0,17.333333333333332,1016.4,985.6333333333333,3.0,95.885468414827,98606.7732321313,17.55732654653103,KEHO,72027763843,2012-08-09 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.0,64.4,0.95885468414827,17.55732654653103,19.24113475176054,66.63404255316897,0.8871664266727417,38.68557919600903,0.28763779120845034,19.24113475176054,0.8871664266727417,0.0,,,UNIDENTIFIED,,0.0,True,True,10.203309692683902,0.012833573327258319,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 11:00:00+00:00,2012-08-09 11:00:00+00:00,19.0,18.0,1016.6,985.9,3.0,93.92977440102698,98636.40486212075,18.32714509794047,KEHO,72027763843,2012-08-09 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.810185185184967,67.65833333333293,0.8931144373865253,39.25462962962432,0.2909624822430288,19.810185185184967,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259476,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 12:00:00+00:00,2012-08-09 12:00:00+00:00,20.0,18.666666666666668,1016.9,986.2000000000002,3.0,92.03808774851429,98675.67534692021,19.092037561537197,KEHO,72027763843,2012-08-09 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.092037561537197,20.396825396825392,68.71428571428571,0.8980665412974201,39.84126984126983,0.29402143633055505,20.396825396825392,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619051,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 13:00:00+00:00,2012-08-09 13:00:00+00:00,21.333333333333332,20.0,1016.6999999999999,986.0,3.0,92.11514427831229,98669.71012643681,20.404400433096328,KEHO,72027763843,2012-08-09 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.404400433096328,21.730158730158735,71.11428571428573,0.8990439259212782,41.17460317460316,0.29762402579452585,21.730158730158735,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285708,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
