timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-09 14:00:00+00:00,2012-08-09 14:00:00+00:00,24.5,20.0,1016.9,986.2,2.0,76.0400033701216,98720.57520690594,21.340303728378075,KEHO,72027763843,2012-08-09 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.760400033701216,21.340303728378075,24.5,76.1,0.760400033701216,43.94444444444444,0.25746823322193507,24.5,0.760400033701216,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.13959996629878402,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 15:00:00+00:00,2012-08-09 15:00:00+00:00,25.333333333333332,20.0,1016.2666666666668,985.5333333333333,3.0,72.35202232726088,98667.25458224922,21.580483770459534,KEHO,72027763843,2012-08-09 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7235202232726089,21.580483770459534,25.333333333333332,77.6,0.7235202232726089,44.77777777777777,0.24661771647392688,25.333333333333332,0.7235202232726089,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.17647977672739112,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 16:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 12:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 17:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 13:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 22:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 18:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-09 23:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 19:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-10 00:00:00+00:00,2012-08-10 00:00:00+00:00,19.0,18.0,1013.5333333333333,982.9,3.0,93.92977440102698,98338.85914609625,18.32714509794047,KEHO,72027763843,2012-08-09 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.81018518518496,67.65833333333293,0.8931144373865253,39.25462962962431,0.2909624822430288,19.81018518518496,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259483,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 01:00:00+00:00,2012-08-10 01:00:00+00:00,19.0,18.0,1014.4000000000001,983.75,2.0,93.92977440102698,98422.94815279884,18.32714509794047,KEHO,72027763843,2012-08-09 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102697,18.32714509794047,19.81018518518497,67.65833333333295,0.8931144373865251,39.25462962962432,0.2909624822430287,19.81018518518497,0.8931144373865251,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259473,0.006885562613474949,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 02:00:00+00:00,2012-08-10 02:00:00+00:00,19.333333333333332,18.333333333333332,1013.2000000000002,982.6,3.0,93.94474063960655,98309.90005591272,18.656549288235198,KEHO,72027763843,2012-08-09 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.333333333333332,66.8,0.9394474063960656,18.656549288235198,20.14351851851829,68.25833333333293,0.8933727216420396,39.58796296295765,0.29186397120324165,20.14351851851829,0.8933727216420396,0.0,,,UNIDENTIFIED,,0.0,True,True,9.300925925926151,0.006627278357960398,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-09 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-10 04:00:00+00:00,2012-08-10 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-10 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-10 05:00:00+00:00,2012-08-10 05:00:00+00:00,19.666666666666668,18.666666666666668,1012.2000000000002,981.6,3.0,93.95965220719242,98216.24285856061,18.98497682207376,KEHO,72027763843,2012-08-10 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.666666666666668,67.4,0.9395965220719242,18.98497682207376,20.47685185185164,68.85833333333295,0.8936301225620757,39.92129629629098,0.292765075979571,20.47685185185164,0.8936301225620757,0.0,,,UNIDENTIFIED,,0.0,True,True,8.967592592592801,0.006369877437924276,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 06:00:00+00:00,2012-08-10 06:00:00+00:00,20.0,19.0,1011.7666666666668,981.1666666666666,3.0,93.97450936662143,98177.5583900439,19.314379524154006,KEHO,72027763843,2012-08-10 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184967,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184967,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259476,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 07:00:00+00:00,2012-08-10 07:00:00+00:00,20.0,19.0,1011.5,980.9,3.0,93.97450936662143,98151.68218449187,19.314379524154006,KEHO,72027763843,2012-08-10 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184963,69.45833333333293,0.8938866439653942,40.25462962962431,0.29366578985518943,20.810185185184963,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925948,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 08:00:00+00:00,2012-08-10 08:00:00+00:00,20.0,19.0,1011.5,980.9,3.0,93.97450936662143,98151.68218449187,19.314379524154006,KEHO,72027763843,2012-08-10 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184963,69.45833333333293,0.8938866439653942,40.25462962962431,0.29366578985518943,20.810185185184963,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925948,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 09:00:00+00:00,2012-08-10 09:00:00+00:00,20.0,19.0,1011.4,980.8000000000001,3.0,93.97450936662143,98141.97860740987,19.314379524154006,KEHO,72027763843,2012-08-10 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662142,19.314379524154006,20.81018518518498,69.45833333333297,0.893886643965394,40.254629629624326,0.2936657898551894,20.81018518518498,0.893886643965394,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259462,0.0061133560346060545,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 10:00:00+00:00,2012-08-10 10:00:00+00:00,20.0,20.0,1011.7666666666668,981.1666666666666,3.0,100.0,98177.5583900439,20.0,KEHO,72027763843,2012-08-10 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,1.0,20.0,21.724910395164425,71.10483871129597,0.8992980974473808,41.561379939555536,0.2915976884769623,21.724910395164425,0.8992980974473808,0.0,,,UNIDENTIFIED,,0.0,True,True,7.719534049280018,0.0007019025526192602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 11:00:00+00:00,2012-08-10 11:00:00+00:00,20.0,20.0,1012.2000000000002,981.6,3.0,100.0,98219.60722406593,20.0,KEHO,72027763843,2012-08-10 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.0,68.0,0.9999999999999998,20.0,21.724910395164443,71.104838711296,0.8992980974473805,41.56137993955555,0.29159768847696227,21.724910395164443,0.8992980974473805,0.0,,,UNIDENTIFIED,,0.0,True,True,7.71953404928,0.0007019025526194822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 12:00:00+00:00,2012-08-10 12:00:00+00:00,20.666666666666668,20.0,1012.2000000000002,981.6,3.0,95.96667141942417,98226.31339773681,20.20238277884017,KEHO,72027763843,2012-08-10 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.666666666666668,69.2,0.9596667141942418,20.20238277884017,21.907801418427205,71.43404255316896,0.8893259217978042,41.352245862675694,0.2948388450844386,21.907801418427205,0.8893259217978042,0.0,,,UNIDENTIFIED,,0.0,True,True,7.536643026017238,0.010674078202195791,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 13:00:00+00:00,2012-08-10 13:00:00+00:00,21.0,20.0,1012.2,981.6,2.0,94.01875700103768,98229.65525625618,20.302583214525555,KEHO,72027763843,2012-08-10 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103771,20.30258321452554,21.81018518518498,71.25833333333297,0.8946509689634918,41.254629629624326,0.2963655195749391,21.81018518518498,0.8946509689634918,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259462,0.0053490310365081895,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 14:00:00+00:00,2012-08-10 14:00:00+00:00,23.5,20.5,1011.9,981.3,2.0,83.2814430231396,98225.36229850621,21.381346919628236,KEHO,72027763843,2012-08-10 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.8328144302313959,21.381346919628236,23.5,74.3,0.8328144302313959,42.94444444444444,0.27972169366800925,23.5,0.8328144302313959,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.06718556976860413,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 15:00:00+00:00,2012-08-10 15:00:00+00:00,24.0,20.0,1012.1,981.5,3.0,78.3540921272656,98249.69209184218,21.1907439691527,KEHO,72027763843,2012-08-10 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7835409212726561,21.1907439691527,24.0,75.2,0.7835409212726561,43.44444444444444,0.26423840752666927,24.0,0.7835409212726561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.11645907872734396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 16:00:00+00:00,2012-08-10 16:00:00+00:00,25.0,20.0,1012.2000000000002,981.6,3.0,73.8025121880607,98269.18333203968,21.48056356594349,KEHO,72027763843,2012-08-10 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.48056356594349,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 17:00:00+00:00,2012-08-10 17:00:00+00:00,26.0,20.0,1011.9,981.2999999999998,3.0,69.54626593683008,98249.7743126351,21.76613276514476,KEHO,72027763843,2012-08-10 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6954626593683008,21.76613276514476,26.0,78.8,0.6954626593683008,45.44444444444444,0.23831050899946868,26.0,0.6954626593683008,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.20453734063169926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 18:00:00+00:00,2012-08-10 18:00:00+00:00,26.666666666666668,19.333333333333332,1011.5,980.9,3.0,64.15218403515414,98217.37615012722,21.527726499671864,KEHO,72027763843,2012-08-10 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.6415218403515415,21.527726499671864,26.666666666666668,80.0,0.6415218403515415,46.111111111111114,0.22098401493227035,26.666666666666668,0.6415218403515415,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.25847815964845855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 19:00:00+00:00,2012-08-10 19:00:00+00:00,27.5,19.5,1011.0,980.45,2.0,61.725716501859075,98176.83173321554,21.87006093992654,KEHO,72027763843,2012-08-10 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6172571650185907,21.87006093992654,27.5,81.5,0.6172571650185907,46.94444444444444,0.21401472900872762,27.5,0.6172571650185907,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.2827428349814093,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 20:00:00+00:00,2012-08-10 20:00:00+00:00,27.333333333333332,20.0,1010.5,979.9,3.0,64.29455901898663,98126.68051692536,22.140220999902112,KEHO,72027763843,2012-08-10 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6429455901898663,22.140220999902112,27.333333333333332,81.2,0.6429455901898663,46.77777777777777,0.22263224321970287,27.333333333333332,0.6429455901898663,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2570544098101337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 21:00:00+00:00,2012-08-10 21:00:00+00:00,27.0,20.0,1010.5,979.9,1.0,65.56431854728334,98123.48147891917,22.04647234421936,KEHO,72027763843,2012-08-10 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6556431854728335,22.04647234421936,27.0,80.6,0.6556431854728335,46.44444444444444,0.22643894422241856,27.0,0.6556431854728335,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2443568145271665,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 22:00:00+00:00,2012-08-10 22:00:00+00:00,27.0,19.5,1010.0,979.45,2.0,63.56210712722283,98074.92953360551,21.726694020281407,KEHO,72027763843,2012-08-10 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6356210712722283,21.726694020281407,27.0,80.6,0.6356210712722283,46.44444444444444,0.21952392321535036,27.0,0.6356210712722283,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2643789287277717,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 23:00:00+00:00,2012-08-10 23:00:00+00:00,26.0,20.333333333333332,1010.8333333333334,980.2666666666668,3.0,70.99453443559685,98146.20700433705,21.982585851286075,KEHO,72027763843,2012-08-10 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7099453443559683,21.982585851286075,26.0,78.8,0.7099453443559683,45.44444444444444,0.2432732140197856,26.0,0.7099453443559683,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.19005465564403168,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 00:00:00+00:00,2012-08-11 00:00:00+00:00,24.333333333333332,22.0,1011.3000000000001,980.6999999999999,3.0,86.84512292707923,98175.29756294245,22.64935145125358,KEHO,72027763843,2012-08-10 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8684512292707924,22.64935145125358,24.333333333333332,75.8,0.8684512292707924,43.77777777777777,0.29366050691170015,24.333333333333332,0.8684512292707924,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.03154877072920759,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 01:00:00+00:00,2012-08-11 01:00:00+00:00,24.0,22.0,1011.5,980.9,2.0,88.59935257199315,98191.44704169387,22.558329226739538,KEHO,72027763843,2012-08-10 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199315,22.558329226739538,24.0,75.2,0.8859935257199315,43.44444444444444,0.29878914037433807,24.0,0.8859935257199315,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 02:00:00+00:00,2012-08-11 02:00:00+00:00,23.666666666666668,21.333333333333332,1011.8666666666667,981.2666666666668,3.0,86.78356165093597,98223.76664160499,21.99992333219908,KEHO,72027763843,2012-08-10 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8678356165093596,21.99992333219908,23.666666666666668,74.6,0.8678356165093596,43.111111111111114,0.29187832264489766,23.666666666666668,0.8678356165093596,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.032164383490640436,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-10 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-11 04:00:00+00:00,2012-08-11 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-11 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-11 05:00:00+00:00,2012-08-11 05:00:00+00:00,21.333333333333332,20.0,1011.9666666666667,981.3666666666667,3.0,92.11514427831229,98210.34489782287,20.403098950924367,KEHO,72027763843,2012-08-11 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.403098950924367,21.730158730158717,71.11428571428569,0.8990439259212782,41.17460317460315,0.29762402579452585,21.730158730158717,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285726,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 06:00:00+00:00,2012-08-11 06:00:00+00:00,20.333333333333332,19.0,1012.4,981.8000000000001,3.0,92.05745585419642,98242.37187948654,19.41882842780874,KEHO,72027763843,2012-08-11 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.333333333333332,68.6,0.9205745585419645,19.41882842780874,20.730158730158735,69.31428571428572,0.8983121639698025,40.17460317460316,0.294922707605143,20.730158730158735,0.8983121639698025,0.0,,,UNIDENTIFIED,,0.0,True,True,8.714285714285708,0.0016878360301975093,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 07:00:00+00:00,2012-08-11 07:00:00+00:00,20.0,18.666666666666668,1012.1999999999999,981.6,3.0,92.03808774851429,98219.60722406593,19.09073628967985,KEHO,72027763843,2012-08-11 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.09073628967985,20.396825396825395,68.71428571428571,0.8980665412974201,39.84126984126982,0.29402143633055505,20.396825396825395,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619047,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 08:00:00+00:00,2012-08-11 08:00:00+00:00,20.0,18.333333333333332,1011.8666666666667,981.2666666666668,3.0,90.13678067195194,98187.2619671259,18.868321095353657,KEHO,72027763843,2012-08-11 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9013678067195195,18.868321095353657,20.396825396825395,68.71428571428571,0.8795144362726153,39.84126984126983,0.2879475917817223,20.396825396825395,0.8795144362726153,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619047,0.020485563727384748,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 09:00:00+00:00,2012-08-11 09:00:00+00:00,20.0,18.0,1012.2,981.6,2.0,88.27004464253949,98219.60722406593,18.648841567859733,KEHO,72027763843,2012-08-11 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.648841567859733,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 10:00:00+00:00,2012-08-11 10:00:00+00:00,20.0,18.0,1012.7,982.05,2.0,88.27004464253949,98268.12510947595,18.64981748583166,KEHO,72027763843,2012-08-11 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.64981748583166,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 11:00:00+00:00,2012-08-11 11:00:00+00:00,20.0,19.0,1012.6333333333333,982.0,3.0,93.97450936662143,98261.65605808794,19.314379524154006,KEHO,72027763843,2012-08-11 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184974,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184974,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925947,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 12:00:00+00:00,2012-08-11 12:00:00+00:00,20.666666666666668,19.666666666666668,1012.7666666666668,982.1,3.0,94.00406150457935,98281.3040888967,19.9731827251181,KEHO,72027763843,2012-08-11 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.666666666666668,69.2,0.9400406150457935,19.9731827251181,21.476851851851638,70.65833333333295,0.8943970633970962,40.92129629629099,0.29546601825892216,21.476851851851638,0.8943970633970962,0.0,,,UNIDENTIFIED,,0.0,True,True,7.967592592592805,0.005602936602903785,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 13:00:00+00:00,2012-08-11 13:00:00+00:00,21.5,20.5,1013.35,982.75,2.0,94.0407002525026,98346.26231077978,20.79765869856364,KEHO,72027763843,2012-08-11 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.5,70.7,0.9404070025250261,20.79765869856364,22.31018518518498,72.15833333333296,0.8950302076505786,41.75462962962432,0.2977139870326088,22.31018518518498,0.8950302076505786,0.0,,,UNIDENTIFIED,,0.0,True,True,7.134259259259462,0.004969792349421409,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 14:00:00+00:00,2012-08-11 14:00:00+00:00,22.333333333333332,21.0,1013.7666666666668,983.1,3.0,92.17221567209226,98395.00725186989,21.38866215457304,KEHO,72027763843,2012-08-11 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.333333333333332,72.2,0.9217221567209224,21.38866215457304,22.73015873015874,72.91428571428574,0.8997681081348717,42.17460317460366,0.30032146395007364,22.73015873015874,0.8997681081348717,0.0,,,UNIDENTIFIED,,0.0,True,True,6.714285714285701,0.0002318918651282864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 15:00:00+00:00,2012-08-11 15:00:00+00:00,24.0,20.333333333333332,1013.9,983.2000000000002,3.0,79.98577949176713,98424.42724228711,21.41494976751998,KEHO,72027763843,2012-08-11 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7998577949176714,21.41494976751998,24.0,75.2,0.7998577949176714,43.44444444444444,0.26974104892128814,24.0,0.7998577949176714,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.10014220508232863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 16:00:00+00:00,2012-08-11 16:00:00+00:00,25.333333333333332,20.0,1013.5333333333333,982.9,3.0,72.35202232726088,98401.8808327168,21.577229196213697,KEHO,72027763843,2012-08-11 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7235202232726088,21.577229196213697,25.333333333333332,77.6,0.7235202232726088,44.77777777777777,0.24661771647392683,25.333333333333332,0.7235202232726088,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.17647977672739124,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 17:00:00+00:00,2012-08-11 17:00:00+00:00,25.5,20.0,1013.2,982.6,2.0,71.63882676475362,98371.1405493085,21.624459366179238,KEHO,72027763843,2012-08-11 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.7163882676475362,21.624459366179238,25.5,77.9,0.7163882676475362,44.94444444444444,0.24451048696228905,25.5,0.7163882676475362,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.18361173235246386,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 18:00:00+00:00,2012-08-11 18:00:00+00:00,27.0,20.0,1012.7,982.05,2.0,65.56431854728334,98337.1100382993,22.049890043335033,KEHO,72027763843,2012-08-11 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6556431854728335,22.049890043335033,27.0,80.6,0.6556431854728335,46.44444444444444,0.22643894422241856,27.0,0.6556431854728335,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2443568145271665,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 19:00:00+00:00,2012-08-11 19:00:00+00:00,27.0,20.0,1012.2,981.6,1.0,65.56431854728334,98288.55809298564,22.04903561855611,KEHO,72027763843,2012-08-11 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6556431854728334,22.04903561855611,27.0,80.6,0.6556431854728334,46.44444444444444,0.2264389442224185,27.0,0.6556431854728334,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.24435681452716662,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 20:00:00+00:00,2012-08-11 20:00:00+00:00,27.0,20.666666666666668,1011.9,981.2999999999998,3.0,68.31988395297492,98259.42692579744,22.480928770514144,KEHO,72027763843,2012-08-11 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6831988395297491,22.480928770514144,27.0,80.6,0.6831988395297491,46.44444444444444,0.23595581765336296,27.0,0.6831988395297491,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2168011604702509,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 21:00:00+00:00,2012-08-11 21:00:00+00:00,27.333333333333332,20.0,1012.0,981.4,3.0,64.29455901898663,98272.34110156207,22.14201126529328,KEHO,72027763843,2012-08-11 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6429455901898663,22.14201126529328,27.333333333333332,81.2,0.6429455901898663,46.77777777777777,0.22263224321970287,27.333333333333332,0.6429455901898663,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2570544098101337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 22:00:00+00:00,2012-08-11 22:00:00+00:00,27.666666666666668,19.333333333333332,1012.3000000000001,981.6999999999999,3.0,60.496657432696225,98304.67095676223,21.81460269460505,KEHO,72027763843,2012-08-11 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6049665743269621,21.81460269460505,27.666666666666668,81.8,0.6049665743269621,47.111111111111114,0.210025303808236,27.666666666666668,0.6049665743269621,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.2950334256730379,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 23:00:00+00:00,2012-08-11 23:00:00+00:00,26.0,20.333333333333332,1012.7333333333332,982.1333333333333,3.0,70.99453443559685,98330.68627224297,21.984660783273018,KEHO,72027763843,2012-08-11 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7099453443559685,21.984660783273018,26.0,78.8,0.7099453443559685,45.44444444444444,0.24327321401978563,26.0,0.7099453443559685,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.19005465564403157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 00:00:00+00:00,2012-08-12 00:00:00+00:00,24.333333333333332,21.666666666666668,1013.4,982.8000000000001,3.0,85.0955064839892,98379.16201946592,22.418589925504243,KEHO,72027763843,2012-08-11 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8509550648398921,22.418589925504243,24.333333333333332,75.8,0.8509550648398921,43.77777777777777,0.2877443053535508,24.333333333333332,0.8509550648398921,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.04904493516010788,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 01:00:00+00:00,2012-08-12 01:00:00+00:00,24.0,22.0,1013.7666666666668,983.1,3.0,88.59935257199315,98411.48389780973,22.55930563769332,KEHO,72027763843,2012-08-11 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199316,22.55930563769332,24.0,75.2,0.8859935257199316,43.44444444444444,0.2987891403743381,24.0,0.8859935257199316,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 02:00:00+00:00,2012-08-12 02:00:00+00:00,21.666666666666668,20.0,1014.6666666666666,984.0,3.0,90.25472374748674,98475.7122628448,20.503848576977326,KEHO,72027763843,2012-08-11 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9025472374748672,20.503848576977326,22.06349206349207,71.71428571428572,0.8809409729611384,41.5079365079365,0.2924338139969851,22.06349206349207,0.8809409729611384,0.0,,,UNIDENTIFIED,,0.0,True,True,7.3809523809523725,0.019059027038861642,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-11 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-12 04:00:00+00:00,2012-08-12 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-12 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-12 05:00:00+00:00,2012-08-12 05:00:00+00:00,20.0,18.666666666666668,1014.9,984.2000000000002,3.0,92.03808774851429,98481.60380528009,19.091386925608525,KEHO,72027763843,2012-08-12 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9203808774851427,19.091386925608525,20.39682539682538,68.7142857142857,0.8980665412974201,39.84126984126982,0.29402143633055505,20.39682539682538,0.8980665412974201,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619062,0.0019334587025798822,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 06:00:00+00:00,2012-08-12 06:00:00+00:00,19.333333333333332,18.0,1014.8000000000001,984.1,3.0,91.99914161977898,98465.14664107798,18.43519969175734,KEHO,72027763843,2012-08-12 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.333333333333332,66.8,0.9199914161977898,18.43519969175734,19.73015873015873,67.51428571428572,0.8975727199660004,39.17460317460316,0.2922176855863264,19.73015873015873,0.8975727199660004,0.0,,,UNIDENTIFIED,,0.0,True,True,9.714285714285712,0.0024272800339996126,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 07:00:00+00:00,2012-08-12 07:00:00+00:00,18.0,18.0,1014.9,984.2000000000002,3.0,100.0,98461.24965888435,18.0,KEHO,72027763843,2012-08-12 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.0,64.4,1.0000000000000002,18.0,19.690821256464154,67.44347826163548,0.8997145887888285,39.135265705801956,0.29281780671739893,19.690821256464154,0.8997145887888285,0.0,,,UNIDENTIFIED,,0.0,True,True,9.753623187980288,0.0002854112111715379,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 08:00:00+00:00,2012-08-12 08:00:00+00:00,18.0,17.666666666666668,1015.1,984.4666666666667,3.0,97.92375582673634,98480.65280198393,17.77784634253476,KEHO,72027763843,2012-08-12 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.0,64.4,0.9792375582673631,17.77784634253476,19.690821255811706,67.44347826046106,0.8810343170987828,39.13526569764637,0.28673819419261937,19.690821255811706,0.8810343170987828,0.0,,,UNIDENTIFIED,,0.0,True,True,9.753623188632737,0.01896568290121725,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 09:00:00+00:00,2012-08-12 09:00:00+00:00,18.0,17.0,1015.8000000000001,985.1,3.0,93.88454500736407,98548.56380283252,17.3399039928572,KEHO,72027763843,2012-08-12 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.810185185184974,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 10:00:00+00:00,2012-08-12 10:00:00+00:00,18.0,17.0,1015.9,985.2000000000002,3.0,93.88454500736407,98558.2653743823,17.3399039928572,KEHO,72027763843,2012-08-12 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.810185185184977,65.85833333333296,0.8923342461167459,38.254629629624326,0.2882557780960246,18.810185185184977,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259466,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 11:00:00+00:00,2012-08-12 11:00:00+00:00,18.0,17.0,1016.2666666666668,985.5333333333333,3.0,93.88454500736407,98593.83780339823,17.3399039928572,KEHO,72027763843,2012-08-12 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736406,17.3399039928572,18.810185185184974,65.85833333333295,0.8923342461167457,38.25462962962432,0.28825577809602454,18.810185185184974,0.8923342461167457,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.0076657538832543,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
