timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-12 12:00:00+00:00,2012-08-12 12:00:00+00:00,19.0,18.0,1016.8000000000001,986.1,3.0,93.92977440102698,98655.81001751365,18.32812095711677,KEHO,72027763843,2012-08-12 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32812095711677,19.810185185184967,67.65833333333293,0.8931144373865253,39.25462962962432,0.2909624822430288,19.810185185184967,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259476,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 13:00:00+00:00,2012-08-12 13:00:00+00:00,21.333333333333332,17.333333333333332,1016.9,986.2000000000002,3.0,77.9645500955679,98689.11992482895,18.651876960389117,KEHO,72027763843,2012-08-12 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7796455009556789,18.651876960389117,21.333333333333332,70.4,0.7796455009556789,40.77777777777777,0.2572514028028544,21.333333333333332,0.7796455009556789,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.12035449904432116,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 14:00:00+00:00,2012-08-12 14:00:00+00:00,23.0,17.333333333333332,1017.1666666666666,986.4,3.0,70.43909203359713,98731.6420350641,19.182551895986677,KEHO,72027763843,2012-08-12 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.7043909203359713,19.182551895986677,23.0,73.4,0.7043909203359713,42.44444444444444,0.23562759835218636,23.0,0.7043909203359713,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.19560907966402874,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 15:00:00+00:00,2012-08-12 15:00:00+00:00,25.0,17.0,1017.2999999999998,986.5,3.0,61.16156608407452,98764.31555392605,19.60518837220217,KEHO,72027763843,2012-08-12 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6116156608407453,19.60518837220217,25.0,77.0,0.6116156608407453,44.44444444444444,0.2079210015109658,25.0,0.6116156608407453,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.28838433915925477,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 16:00:00+00:00,2012-08-12 16:00:00+00:00,25.333333333333332,17.0,1016.9,986.2000000000002,3.0,59.95951714501496,98728.74362177502,19.707768294018592,KEHO,72027763843,2012-08-12 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5995951714501496,19.707768294018592,25.333333333333332,77.6,0.5995951714501496,44.77777777777777,0.20437686084707216,25.333333333333332,0.5995951714501496,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.3004048285498504,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 17:00:00+00:00,2012-08-12 17:00:00+00:00,26.333333333333332,16.333333333333332,1016.6,985.9,3.0,54.16724218051565,98709.35733684663,19.626401726859832,KEHO,72027763843,2012-08-12 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5416724218051565,19.626401726859832,26.333333333333332,79.4,0.5416724218051565,45.77777777777777,0.18610073133026825,26.333333333333332,0.5416724218051565,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3583275781948435,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 18:00:00+00:00,2012-08-12 18:00:00+00:00,27.0,16.0,1016.0999999999999,985.35,2.0,50.98677157890719,98667.26326643222,19.641656231988502,KEHO,72027763843,2012-08-12 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5098677157890719,19.641656231988502,27.0,80.6,0.5098677157890719,46.44444444444444,0.1760925909313175,27.0,0.5098677157890719,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.39013228421092816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 19:00:00+00:00,2012-08-12 19:00:00+00:00,27.666666666666668,15.666666666666666,1015.6999999999999,985.0,3.0,47.99969695284989,98634.84568881102,19.66041597502266,KEHO,72027763843,2012-08-12 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.47999696952849896,19.66041597502266,27.666666666666668,81.8,0.47999696952849896,47.111111111111114,0.1666398006607398,27.666666666666668,0.47999696952849896,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.42000303047150106,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 20:00:00+00:00,2012-08-12 20:00:00+00:00,28.0,15.0,1015.3333333333334,984.6999999999999,3.0,45.103334544997125,98602.43893391221,19.398882023682443,KEHO,72027763843,2012-08-12 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4510333454499713,19.398882023682443,28.0,82.4,0.4510333454499713,47.44444444444444,0.15698980216777025,28.0,0.4510333454499713,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.4489666545500287,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 21:00:00+00:00,2012-08-12 21:00:00+00:00,28.0,14.666666666666666,1015.3333333333334,984.6999999999999,3.0,44.14519813446566,98602.43893391221,19.220809121545628,KEHO,72027763843,2012-08-12 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4414519813446566,19.220809121545628,28.0,82.4,0.4414519813446566,47.44444444444444,0.15365484595984266,28.0,0.4414519813446566,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.45854801865534345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 22:00:00+00:00,2012-08-12 22:00:00+00:00,28.0,15.0,1015.2000000000002,984.6,3.0,45.103334544997125,98589.49048493862,19.398882023682443,KEHO,72027763843,2012-08-12 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.45103334544997126,19.398882023682443,28.0,82.4,0.45103334544997126,47.44444444444444,0.15698980216777023,28.0,0.45103334544997126,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.44896665455002877,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 23:00:00+00:00,2012-08-12 23:00:00+00:00,26.666666666666668,15.333333333333334,1015.6999999999999,985.0,3.0,49.82432354271344,98625.19916528345,19.16393090621576,KEHO,72027763843,2012-08-12 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.49824323542713445,19.16393090621576,26.666666666666668,80.0,0.49824323542713445,46.111111111111114,0.17162906023152358,26.666666666666668,0.49824323542713445,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.4017567645728656,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 00:00:00+00:00,2012-08-13 00:00:00+00:00,25.0,16.333333333333332,1016.2666666666668,985.5333333333333,3.0,58.62604527312406,98663.9946462236,19.209509783702106,KEHO,72027763843,2012-08-12 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5862604527312406,19.209509783702106,25.0,77.0,0.5862604527312406,44.44444444444444,0.19930140492248033,25.0,0.5862604527312406,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3137395472687594,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 01:00:00+00:00,2012-08-13 01:00:00+00:00,23.666666666666668,17.333333333333332,1017.1666666666666,986.4,3.0,67.66041339806202,98738.24743275055,19.392197670980934,KEHO,72027763843,2012-08-12 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.6766041339806202,19.392197670980934,23.666666666666668,74.6,0.6766041339806202,43.111111111111114,0.2275616210765846,23.666666666666668,0.6766041339806202,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.22339586601937977,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 02:00:00+00:00,2012-08-13 02:00:00+00:00,21.0,18.0,1017.6,986.9,3.0,82.9903987771767,98753.70202407261,18.971307821672532,KEHO,72027763843,2012-08-12 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.971307821672532,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 03:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-12 23:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-13 04:00:00+00:00,2012-08-13 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-13 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-13 05:00:00+00:00,2012-08-13 05:00:00+00:00,18.333333333333332,17.666666666666668,1016.9333333333334,986.1999999999999,3.0,95.8957512566326,98661.93324319337,17.888041598231744,KEHO,72027763843,2012-08-13 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.333333333333332,65.0,0.9589575125663258,17.888041598231744,19.574468085093887,67.23404255316899,0.8874395525649915,39.01891252934237,0.28853921032367286,19.574468085093887,0.8874395525649915,0.0,,,UNIDENTIFIED,,0.0,True,True,9.869976359350556,0.012560447435008504,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 06:00:00+00:00,2012-08-13 06:00:00+00:00,18.0,17.0,1016.6,985.9,3.0,93.88454500736407,98626.17637523089,17.3399039928572,KEHO,72027763843,2012-08-13 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.3399039928572,18.81018518518498,65.85833333333296,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518498,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 07:00:00+00:00,2012-08-13 07:00:00+00:00,18.0,17.0,1016.4,985.6333333333333,3.0,93.88454500736407,98606.7732321313,17.3399039928572,KEHO,72027763843,2012-08-13 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.3399039928572,18.81018518518497,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 08:00:00+00:00,2012-08-13 08:00:00+00:00,17.333333333333332,17.0,1016.6,985.9,3.0,97.91321517166043,98619.3188535895,17.11379751689507,KEHO,72027763843,2012-08-13 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,17.333333333333332,63.2,0.9791321517166045,17.11379751689507,19.02415458914504,66.24347826046107,0.8804567348853449,38.468599030979696,0.2849371124160622,19.02415458914504,0.8804567348853449,0.0,,,UNIDENTIFIED,,0.0,True,True,10.420289855299401,0.019543265114655095,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 09:00:00+00:00,2012-08-13 09:00:00+00:00,17.0,16.666666666666668,1016.8000000000001,986.1,3.0,97.9079148263222,98635.27957234127,16.78177275314046,KEHO,72027763843,2012-08-13 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,17.0,62.6,0.9790791482632218,16.78177275314046,18.690821255811702,65.64347826046107,0.8801665058974389,38.13526569764636,0.2840360858500447,18.690821255811702,0.8801665058974389,0.0,,,UNIDENTIFIED,,0.0,True,True,10.75362318863274,0.019833494102561078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 10:00:00+00:00,2012-08-13 10:00:00+00:00,17.0,16.0,1017.5,986.7666666666668,3.0,93.83881396078476,98703.18348235369,16.35265636083692,KEHO,72027763843,2012-08-13 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078476,16.35265636083692,17.81018518518497,64.05833333333294,0.8915459654059079,37.25462962962432,0.285545862388325,17.81018518518497,0.8915459654059079,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259473,0.008454034594092108,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 11:00:00+00:00,2012-08-13 11:00:00+00:00,17.0,16.0,1018.1666666666666,987.4,3.0,93.83881396078476,98767.85387284172,16.35265636083692,KEHO,72027763843,2012-08-13 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078478,16.35265636083692,17.810185185184974,64.05833333333295,0.891545965405908,37.25462962962432,0.2855458623883251,17.810185185184974,0.891545965405908,0.0,,,UNIDENTIFIED,,0.0,True,True,11.63425925925947,0.008454034594091997,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 12:00:00+00:00,2012-08-13 12:00:00+00:00,18.666666666666668,17.333333333333332,1018.6,987.9,3.0,91.95991338579516,98827.04789926924,17.780960237945486,KEHO,72027763843,2012-08-13 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.666666666666668,65.6,0.9195991338579518,17.780960237945486,19.063492063492074,66.31428571428573,0.8970754382018716,38.507936507936506,0.2904123685349565,19.063492063492074,0.8970754382018716,0.0,,,UNIDENTIFIED,,0.0,True,True,10.380952380952369,0.002924561798128389,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 13:00:00+00:00,2012-08-13 13:00:00+00:00,21.0,18.0,1018.6,987.9,3.0,82.9903987771767,98850.74772181638,18.972039805139367,KEHO,72027763843,2012-08-13 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.972039805139367,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 14:00:00+00:00,2012-08-13 14:00:00+00:00,23.0,18.0,1018.6,987.9,1.0,73.46169674935328,98870.76904170045,19.600422183059436,KEHO,72027763843,2012-08-13 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.7346169674935328,19.600422183059436,23.0,73.4,0.7346169674935328,42.44444444444444,0.24573859026562433,23.0,0.7346169674935328,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.16538303250646724,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 15:00:00+00:00,2012-08-13 15:00:00+00:00,27.0,16.0,1017.9,987.2,1.0,50.98677157890719,98842.05026956143,19.645683236376524,KEHO,72027763843,2012-08-13 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5098677157890719,19.645683236376524,27.0,80.6,0.5098677157890719,46.44444444444444,0.1760925909313175,27.0,0.5098677157890719,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.39013228421092816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 16:00:00+00:00,2012-08-13 16:00:00+00:00,27.333333333333332,14.333333333333334,1017.6,986.9,3.0,44.92190057685309,98816.14061753909,18.839188742534038,KEHO,72027763843,2012-08-13 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.44921900576853097,18.839188742534038,27.333333333333332,81.2,0.44921900576853097,46.77777777777777,0.15555069741070757,27.333333333333332,0.44921900576853097,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.45078099423146906,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 17:00:00+00:00,2012-08-13 17:00:00+00:00,28.0,14.666666666666666,1017.4,986.6333333333333,3.0,44.14519813446566,98803.1398930029,19.226503819794175,KEHO,72027763843,2012-08-13 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4414519813446566,19.226503819794175,28.0,82.4,0.4414519813446566,47.44444444444444,0.15365484595984266,28.0,0.4414519813446566,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.45854801865534345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 18:00:00+00:00,2012-08-13 18:00:00+00:00,28.0,15.0,1016.45,985.7,2.0,45.103334544997125,98710.88219406604,19.402054843519696,KEHO,72027763843,2012-08-13 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.45103334544997126,19.402054843519696,28.0,82.4,0.45103334544997126,47.44444444444444,0.15698980216777023,28.0,0.45103334544997126,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.44896665455002877,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 19:00:00+00:00,2012-08-13 19:00:00+00:00,28.0,15.333333333333334,1015.8000000000001,985.1,3.0,46.07971351490331,98647.75850531978,19.580620565094307,KEHO,72027763843,2012-08-13 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4607971351490331,19.580620565094307,28.0,82.4,0.4607971351490331,47.44444444444444,0.16038825469622847,28.0,0.4607971351490331,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.43920286485096693,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 20:00:00+00:00,2012-08-13 20:00:00+00:00,28.0,14.666666666666666,1015.6999999999999,985.0,3.0,44.14519813446566,98638.04716858958,19.221622649866852,KEHO,72027763843,2012-08-13 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4414519813446566,19.221622649866852,28.0,82.4,0.4414519813446566,47.44444444444444,0.15365484595984266,28.0,0.4414519813446566,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.45854801865534345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 21:00:00+00:00,2012-08-13 21:00:00+00:00,28.333333333333332,14.666666666666666,1015.9,985.2000000000002,3.0,43.296486895033944,98660.6649750267,19.326960401188497,KEHO,72027763843,2012-08-13 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.4329648689503394,19.326960401188497,28.333333333333332,83.0,0.4329648689503394,47.77777777777777,0.15108945798947498,28.333333333333332,0.4329648689503394,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.4670351310496606,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 22:00:00+00:00,2012-08-13 22:00:00+00:00,27.0,15.666666666666666,1015.6999999999999,985.0,3.0,49.911915624557494,98628.4217101813,19.453395503765464,KEHO,72027763843,2012-08-13 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.49911915624557496,19.453395503765464,27.0,80.6,0.49911915624557496,46.44444444444444,0.17238036981948518,27.0,0.49911915624557496,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.40088084375442506,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 23:00:00+00:00,2012-08-13 23:00:00+00:00,26.333333333333332,16.0,1015.6999999999999,985.0,3.0,53.02824244231117,98621.96955246422,19.43386240129987,KEHO,72027763843,2012-08-13 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5302824244231117,19.43386240129987,26.333333333333332,79.4,0.5302824244231117,45.77777777777777,0.18218750489059757,26.333333333333332,0.5302824244231117,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.36971757557688834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 00:00:00+00:00,2012-08-14 00:00:00+00:00,24.333333333333332,15.666666666666666,1015.9,985.2000000000002,3.0,58.46732919288469,98621.85780104146,18.610447258300326,KEHO,72027763843,2012-08-13 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.5846732919288468,18.610447258300326,24.333333333333332,75.8,0.5846732919288468,43.77777777777777,0.197703048252605,24.333333333333332,0.5846732919288468,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.31532670807115326,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 01:00:00+00:00,2012-08-14 01:00:00+00:00,23.666666666666668,15.333333333333334,1015.5666666666666,984.9,3.0,59.570060644434975,98582.93247693301,18.202344277763384,KEHO,72027763843,2012-08-13 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.5957006064443496,18.202344277763384,23.666666666666668,74.6,0.5957006064443496,43.111111111111114,0.20035141506046947,23.666666666666668,0.5957006064443496,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.3042993935556504,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 02:00:00+00:00,2012-08-14 02:00:00+00:00,22.0,16.333333333333332,1014.9,984.2000000000002,3.0,70.25068906191846,98501.68622601658,18.2472897532623,KEHO,72027763843,2012-08-13 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7025068906191847,18.2472897532623,22.0,71.6,0.7025068906191847,41.44444444444444,0.233079627360857,22.0,0.7025068906191847,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.19749310938081532,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 03:00:00+00:00,2012-08-14 03:00:00+00:00,21.666666666666668,15.666666666666666,1015.2333333333332,984.5666666666666,3.0,68.7078925887648,98530.70855418738,17.738074601426856,KEHO,72027763843,2012-08-13 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.6870789258876481,17.738074601426856,21.666666666666668,71.0,0.6870789258876481,41.111111111111114,0.22733476790703608,21.666666666666668,0.6870789258876481,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.21292107411235195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 04:00:00+00:00,2012-08-14 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-14 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-14 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-14 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-14 06:00:00+00:00,2012-08-14 06:00:00+00:00,21.0,17.0,1015.2,984.6,2.0,77.91515829174936,98520.79234948753,18.333285533770947,KEHO,72027763843,2012-08-14 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174934,18.333285533770947,21.0,69.8,0.7791515829174934,40.44444444444444,0.25637737238299063,21.0,0.7791515829174934,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.1208484170825066,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 07:00:00+00:00,2012-08-14 07:00:00+00:00,21.0,17.0,1015.1,984.4666666666667,3.0,77.91515829174936,98511.08777971315,18.333285533770947,KEHO,72027763843,2012-08-14 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174936,18.333285533770947,21.0,69.8,0.7791515829174936,40.44444444444444,0.2563773723829907,21.0,0.7791515829174936,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.12084841708250638,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 08:00:00+00:00,2012-08-14 08:00:00+00:00,20.0,17.0,1014.9,984.2000000000002,3.0,82.87192979044534,98481.60380528009,18.00594008173462,KEHO,72027763843,2012-08-14 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044533,18.00594008173462,20.0,68.0,0.8287192979044533,39.44444444444444,0.270415382674166,20.0,0.8287192979044533,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 09:00:00+00:00,2012-08-14 09:00:00+00:00,20.0,17.0,1014.9,984.2000000000002,3.0,82.87192979044534,98481.60380528009,18.00594008173462,KEHO,72027763843,2012-08-14 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044533,18.00594008173462,20.0,68.0,0.8287192979044533,39.44444444444444,0.270415382674166,20.0,0.8287192979044533,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 10:00:00+00:00,2012-08-14 10:00:00+00:00,19.333333333333332,17.0,1015.0,984.3333333333334,3.0,86.37297552041,98484.55246422364,17.785874606981146,KEHO,72027763843,2012-08-14 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.8637297552040999,17.785874606981146,19.333333333333332,66.8,0.8637297552040999,38.77777777777777,0.28025801736846484,19.333333333333332,0.8637297552040999,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.03627024479590013,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 11:00:00+00:00,2012-08-14 11:00:00+00:00,19.333333333333332,17.0,1015.3333333333334,984.6999999999999,3.0,86.37297552041,98516.89550279974,17.785874606981146,KEHO,72027763843,2012-08-14 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.8637297552040999,17.785874606981146,19.333333333333332,66.8,0.8637297552040999,38.77777777777777,0.28025801736846484,19.333333333333332,0.8637297552040999,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.03627024479590013,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 12:00:00+00:00,2012-08-14 12:00:00+00:00,21.333333333333332,17.0,1015.1,984.4666666666667,3.0,76.33759769269038,98514.4317392997,18.440897628698323,KEHO,72027763843,2012-08-14 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7633759769269038,18.440897628698323,21.333333333333332,70.4,0.7633759769269038,40.77777777777777,0.25188311955847376,21.333333333333332,0.7633759769269038,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.13662402307309618,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 13:00:00+00:00,2012-08-14 13:00:00+00:00,23.666666666666668,17.333333333333332,1015.2333333333332,984.5666666666666,3.0,67.66041339806202,98550.57519447104,19.389106669266617,KEHO,72027763843,2012-08-14 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.6766041339806201,19.389106669266617,23.666666666666668,74.6,0.6766041339806201,43.111111111111114,0.22756162107658456,23.666666666666668,0.6766041339806201,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.22339586601937989,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 14:00:00+00:00,2012-08-14 14:00:00+00:00,25.333333333333332,17.0,1015.6,984.9,3.0,59.95951714501496,98602.52927748521,19.70522612535335,KEHO,72027763843,2012-08-14 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5995951714501495,19.70522612535339,25.333333333333332,77.6,0.5995951714501495,44.77777777777777,0.20437686084707213,25.333333333333332,0.5995951714501495,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.3004048285498505,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 15:00:00+00:00,2012-08-14 15:00:00+00:00,26.0,17.333333333333332,1015.1333333333333,984.4333333333334,3.0,58.86266994501438,98563.7127159136,20.107264286823792,KEHO,72027763843,2012-08-14 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5886266994501439,20.107264286823792,26.0,78.8,0.5886266994501439,45.44444444444444,0.20170159600524895,26.0,0.5886266994501439,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3113733005498561,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 16:00:00+00:00,2012-08-14 16:00:00+00:00,26.333333333333332,18.0,1015.0,984.3333333333334,3.0,60.190869525456705,98554.00127572234,20.60891769198907,KEHO,72027763843,2012-08-14 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.601908695254567,20.60891769198907,26.333333333333332,79.4,0.601908695254567,45.77777777777777,0.20679592290784063,26.333333333333332,0.601908695254567,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.298091304745433,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 17:00:00+00:00,2012-08-14 17:00:00+00:00,27.0,17.0,1014.2333333333332,983.5666666666666,3.0,54.33441603408858,98486.00267059453,20.21135324035444,KEHO,72027763843,2012-08-14 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5433441603408857,20.21135324035444,27.0,80.6,0.5433441603408857,46.44444444444444,0.1876543228742283,27.0,0.5433441603408857,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3566558396591143,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 18:00:00+00:00,2012-08-14 18:00:00+00:00,28.0,17.666666666666668,1013.3000000000001,982.6999999999999,3.0,53.45048412976033,98404.9750870649,20.89917207519012,KEHO,72027763843,2012-08-14 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5345048412976035,20.89917207519012,28.0,82.4,0.5345048412976035,47.44444444444444,0.18604347137418847,28.0,0.5345048412976035,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.36549515870239657,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 19:00:00+00:00,2012-08-14 19:00:00+00:00,28.0,18.0,1013.2,982.6,1.0,54.583776611197585,98395.2637503347,21.096963914189168,KEHO,72027763843,2012-08-14 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5458377661119759,21.096963914189168,28.0,82.4,0.5458377661119759,47.44444444444444,0.18998808798078456,28.0,0.5458377661119759,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.35416223388802415,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 20:00:00+00:00,2012-08-14 20:00:00+00:00,29.0,18.0,1012.9,982.2,1.0,51.50307132317005,98375.66605389888,21.38599204783764,KEHO,72027763843,2012-08-14 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5150307132317006,21.38599204783764,29.0,84.2,0.5150307132317006,48.44444444444444,0.18065110253121128,29.0,0.5150307132317006,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.38496928676829945,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-14 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-14 22:00:00+00:00,2012-08-14 22:00:00+00:00,26.0,19.0,1012.5,981.9,1.0,65.35576219694184,98308.03092355277,21.12658689213516,KEHO,72027763843,2012-08-14 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6535576219694184,21.12658689213516,26.0,78.8,0.6535576219694184,45.44444444444444,0.2239511316013489,26.0,0.6535576219694184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.24644237803058167,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 23:00:00+00:00,2012-08-14 23:00:00+00:00,26.666666666666668,20.0,1012.7666666666668,982.1,3.0,66.86238676063813,98340.37039279338,21.955641361734408,KEHO,72027763843,2012-08-14 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.6686238676063813,21.955641361734408,26.666666666666668,80.0,0.6686238676063813,46.111111111111114,0.23031980744760605,26.666666666666668,0.6686238676063813,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.23137613239361876,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 00:00:00+00:00,2012-08-15 00:00:00+00:00,25.333333333333332,20.0,1013.3000000000001,982.6999999999999,3.0,72.35202232726088,98379.2269760494,21.577229196213697,KEHO,72027763843,2012-08-14 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7235202232726088,21.577229196213697,25.333333333333332,77.6,0.7235202232726088,44.77777777777777,0.24661771647392683,25.333333333333332,0.7235202232726088,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.17647977672739124,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 01:00:00+00:00,2012-08-15 01:00:00+00:00,23.666666666666668,21.0,1013.7666666666668,983.1,3.0,85.02644107891732,98408.20315163831,21.770970915794415,KEHO,72027763843,2012-08-14 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.8502644107891731,21.770970915794415,23.666666666666668,74.6,0.8502644107891731,43.111111111111114,0.28596861583534644,23.666666666666668,0.8502644107891731,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.04973558921082688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 02:00:00+00:00,2012-08-15 02:00:00+00:00,22.333333333333332,20.0,1013.9,983.2000000000002,3.0,86.6591714752168,98407.94842929425,20.702185192396712,KEHO,72027763843,2012-08-14 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8665917147521679,20.702185192396712,22.333333333333332,72.2,0.8665917147521679,41.77777777777777,0.2883092708749645,22.333333333333332,0.8665917147521679,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.033408285247832126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 03:00:00+00:00,2012-08-15 03:00:00+00:00,22.666666666666668,20.0,1014.0,983.3333333333334,3.0,84.92196832128572,98420.96503496206,20.80115482237806,KEHO,72027763843,2012-08-14 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8492196832128572,20.80115482237806,22.666666666666668,72.8,0.8492196832128572,42.111111111111114,0.2833024614706457,22.666666666666668,0.8492196832128572,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.05078031678714279,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 04:00:00+00:00,2012-08-15 04:00:00+00:00,22.0,20.0,1013.9,983.2,1.0,88.4364161279818,98404.6306676108,20.60361183018176,KEHO,72027763843,2012-08-15 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8843641612798182,20.60361183018176,22.0,71.6,0.8843641612798182,41.44444444444444,0.29341672219146164,22.0,0.8843641612798182,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720181816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-15 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-15 06:00:00+00:00,2012-08-15 06:00:00+00:00,21.0,20.0,1013.2,982.6,2.0,94.01875700103768,98326.70095399997,20.303559305198018,KEHO,72027763843,2012-08-15 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.9401875700103768,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634915,41.25462962962432,0.29636551957493895,21.810185185184977,0.8946509689634915,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365085225,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
