timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-15 07:00:00+00:00,2012-08-15 07:00:00+00:00,20.333333333333332,19.333333333333332,1013.2000000000002,982.6,3.0,93.98931237917286,98320.00314924514,19.64475750451948,KEHO,72027763843,2012-08-15 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.333333333333332,68.6,0.9398931237917285,19.64475750451948,21.143518518518313,70.05833333333297,0.8941422896507617,40.58796296295766,0.2945661061576798,21.143518518518313,0.8941422896507617,0.0,,,UNIDENTIFIED,,0.0,True,True,8.30092592592613,0.005857710349238321,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 08:00:00+00:00,2012-08-15 08:00:00+00:00,20.0,19.0,1013.1,982.4666666666667,3.0,93.97450936662143,98306.93941780398,19.31535549636162,KEHO,72027763843,2012-08-15 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31535549636162,20.810185185184974,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184974,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925947,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 09:00:00+00:00,2012-08-15 09:00:00+00:00,19.666666666666668,18.666666666666668,1013.3000000000001,982.6999999999999,3.0,93.95965220719242,98322.97855026621,18.985952755995868,KEHO,72027763843,2012-08-15 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.666666666666668,67.4,0.9395965220719242,18.985952755995868,20.47685185185163,68.85833333333294,0.8936301225620757,39.92129629629099,0.292765075979571,20.47685185185163,0.8936301225620757,0.0,,,UNIDENTIFIED,,0.0,True,True,8.967592592592812,0.006369877437924276,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 10:00:00+00:00,2012-08-15 10:00:00+00:00,20.0,18.333333333333332,1013.9,983.2000000000002,3.0,90.13678067195194,98384.56803446003,18.869134375198897,KEHO,72027763843,2012-08-15 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9013678067195195,18.869134375198897,20.396825396825385,68.7142857142857,0.8795144362726153,39.84126984126981,0.2879475917817223,20.396825396825385,0.8795144362726153,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619058,0.020485563727384748,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 11:00:00+00:00,2012-08-15 11:00:00+00:00,20.0,19.0,1014.1,983.4666666666667,3.0,93.97450936662143,98403.97518862404,19.31535549636162,KEHO,72027763843,2012-08-15 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31535549636162,20.81018518518497,69.45833333333294,0.8938866439653942,40.25462962962431,0.29366578985518943,20.81018518518497,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259473,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 12:00:00+00:00,2012-08-15 12:00:00+00:00,20.333333333333332,20.0,1014.5666666666666,983.9,3.0,97.9600281764217,98452.6232350827,20.10135898792431,KEHO,72027763843,2012-08-15 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.10135898792431,22.024154589145038,71.64347826046107,0.8830260623611274,41.4685990309797,0.2930310524185388,22.024154589145038,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299405,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 13:00:00+00:00,2012-08-15 13:00:00+00:00,21.666666666666668,20.0,1014.4666666666667,983.8000000000001,3.0,90.25472374748674,98456.30180707683,20.503848576977326,KEHO,72027763843,2012-08-15 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.666666666666668,71.0,0.9025472374748675,20.503848576977326,22.063492063492063,71.71428571428571,0.8809409729611387,41.5079365079365,0.2924338139969852,22.063492063492063,0.8809409729611387,0.0,,,UNIDENTIFIED,,0.0,True,True,7.38095238095238,0.01905902703886131,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 14:00:00+00:00,2012-08-15 14:00:00+00:00,23.333333333333332,20.0,1015.0,984.3333333333334,3.0,81.56373805333678,98524.63308314569,20.99808612757302,KEHO,72027763843,2012-08-15 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.8156373805333678,20.99808612757302,23.333333333333332,74.0,0.8156373805333678,42.77777777777777,0.27358201758205364,23.333333333333332,0.8156373805333678,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.08436261946663226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 15:00:00+00:00,2012-08-15 15:00:00+00:00,24.666666666666668,20.0,1015.2000000000002,984.6,3.0,75.28580233204954,98557.17388399337,21.387059823021023,KEHO,72027763843,2012-08-15 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7528580233204956,21.387059823021023,24.666666666666668,76.4,0.7528580233204956,44.111111111111114,0.2552554483670533,24.666666666666668,0.7528580233204956,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.14714197667950446,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 16:00:00+00:00,2012-08-15 16:00:00+00:00,25.333333333333332,20.0,1015.2000000000002,984.6,3.0,72.35202232726088,98563.69409462683,21.5791819407612,KEHO,72027763843,2012-08-15 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7235202232726088,21.5791819407612,25.333333333333332,77.6,0.7235202232726088,44.77777777777777,0.24661771647392683,25.333333333333332,0.7235202232726088,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.17647977672739124,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 17:00:00+00:00,2012-08-15 17:00:00+00:00,27.0,19.333333333333332,1014.8000000000001,984.1,3.0,62.906731771964154,98541.0282086167,21.628282989272016,KEHO,72027763843,2012-08-15 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6290673177196415,21.628282989272016,27.0,80.6,0.6290673177196415,46.44444444444444,0.21726045877611969,27.0,0.6290673177196415,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2709326822803585,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 18:00:00+00:00,2012-08-15 18:00:00+00:00,28.333333333333332,17.333333333333332,1014.2333333333332,983.5666666666666,3.0,51.33169008379139,98498.80412098097,20.803907140687542,KEHO,72027763843,2012-08-15 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.5133169008379139,20.803907140687542,28.333333333333332,83.0,0.5133169008379139,47.77777777777777,0.17912948113426075,28.333333333333332,0.5133169008379139,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.3866830991620861,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 19:00:00+00:00,2012-08-15 19:00:00+00:00,29.0,17.0,1013.35,982.75,2.0,48.3534241765764,98419.37130587267,20.806378283059196,KEHO,72027763843,2012-08-15 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.4835342417657641,20.806378283059196,29.0,84.2,0.4835342417657641,48.44444444444444,0.16960346566221443,29.0,0.4835342417657641,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.4164657582342359,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 20:00:00+00:00,2012-08-15 20:00:00+00:00,27.5,17.0,1013.35,982.75,2.0,52.764625214537844,98405.03702952915,20.360147693147802,KEHO,72027763843,2012-08-15 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.5276462521453785,20.360147693147802,27.5,81.5,0.5276462521453785,46.94444444444444,0.18294493132690146,27.5,0.5276462521453785,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.3723537478546215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 21:00:00+00:00,2012-08-15 21:00:00+00:00,27.0,17.5,1013.55,982.9000000000001,2.0,56.07951487572317,98419.64834533253,20.5047949700024,KEHO,72027763843,2012-08-15 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5607951487572317,20.5047949700024,27.0,80.6,0.5607951487572317,46.44444444444444,0.19368135629757618,27.0,0.5607951487572317,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.33920485124276833,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 22:00:00+00:00,2012-08-15 22:00:00+00:00,27.0,16.666666666666668,1014.2000000000002,983.6,3.0,53.197693772034995,98482.76587424031,20.017990817297424,KEHO,72027763843,2012-08-15 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.53197693772035,20.017990817297424,27.0,80.6,0.53197693772035,46.44444444444444,0.18372843460761115,27.0,0.53197693772035,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.36802306227965,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 23:00:00+00:00,2012-08-15 23:00:00+00:00,25.666666666666668,15.666666666666666,1014.4666666666667,983.8000000000001,3.0,53.99931846560382,98495.74326850248,19.032879993045768,KEHO,72027763843,2012-08-15 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.5399931846560381,19.032879993045768,25.666666666666668,78.2,0.5399931846560381,45.111111111111114,0.18454901960699593,25.666666666666668,0.5399931846560381,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.36000681534396195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 00:00:00+00:00,2012-08-16 00:00:00+00:00,23.0,15.0,1014.9,984.2,2.0,60.70242277903299,98511.62723387177,17.79091048212154,KEHO,72027763843,2012-08-15 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.60702422779033,17.79091048212154,23.0,73.4,0.60702422779033,42.44444444444444,0.20305721838039106,23.0,0.60702422779033,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.29297577220966997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 01:00:00+00:00,2012-08-16 01:00:00+00:00,22.333333333333332,15.0,1015.3333333333334,984.6999999999999,3.0,63.20813100116752,98547.06608660628,17.570157279263547,KEHO,72027763843,2012-08-15 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.6320813100116751,17.570157279263547,22.333333333333332,72.2,0.6320813100116751,41.77777777777777,0.21028922677304257,22.333333333333332,0.6320813100116751,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.2679186899883249,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 02:00:00+00:00,2012-08-16 02:00:00+00:00,21.333333333333332,15.0,1015.9,985.2000000000002,3.0,67.18765028119539,98592.07093286826,17.23460535097997,KEHO,72027763843,2012-08-15 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.6718765028119539,17.23460535097997,21.333333333333332,70.4,0.6718765028119539,40.77777777777777,0.2216920031562867,21.333333333333332,0.6718765028119539,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.22812349718804614,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 03:00:00+00:00,2012-08-16 03:00:00+00:00,20.0,16.0,1016.1666666666666,985.4,3.0,77.76603602176817,98604.51578165215,17.382373822334078,KEHO,72027763843,2012-08-15 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7776603602176817,17.382373822334078,20.0,68.0,0.7776603602176817,39.44444444444444,0.25375458786895483,20.0,0.7776603602176817,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.12233963978231832,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 04:00:00+00:00,2012-08-16 04:00:00+00:00,20.0,16.0,1016.6,985.9,2.0,77.76603602176817,98646.56461567419,17.38334963824374,KEHO,72027763843,2012-08-16 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7776603602176816,17.38334963824374,20.0,68.0,0.7776603602176816,39.44444444444444,0.25375458786895483,20.0,0.7776603602176816,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.12233963978231843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-16 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-16 06:00:00+00:00,2012-08-16 06:00:00+00:00,17.5,15.5,1016.9,986.2,2.0,88.05710535932624,98650.13933622345,16.213600377423468,KEHO,72027763843,2012-08-16 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.5,63.5,0.8805710535932625,16.213600377423468,17.5,63.5,0.8805710535932625,36.94444444444444,0.2812776214601334,17.5,0.8805710535932625,0.0,,,UNIDENTIFIED,,0.0,True,True,11.944444444444443,0.019428946406737535,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 07:00:00+00:00,2012-08-16 07:00:00+00:00,16.666666666666668,15.333333333333334,1016.6,985.9,3.0,91.84050903802353,98612.43026327026,15.813664982020635,KEHO,72027763843,2012-08-16 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.666666666666668,62.0,0.918405090380235,15.813664982020635,17.06349206349206,62.71428571428571,0.8955625162084029,36.50793650793649,0.28498756486749666,17.06349206349206,0.8955625162084029,0.0,,,UNIDENTIFIED,,0.0,True,True,12.380952380952383,0.004437483791597141,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 08:00:00+00:00,2012-08-16 08:00:00+00:00,16.333333333333332,15.0,1016.8000000000001,986.1,3.0,91.82035392880564,98628.37401015908,15.486212778656267,KEHO,72027763843,2012-08-16 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.333333333333332,61.4,0.9182035392880564,15.486212778656267,16.73015873015872,62.1142857142857,0.895307247004855,36.174603174603156,0.284082212812974,16.73015873015872,0.895307247004855,0.0,,,UNIDENTIFIED,,0.0,True,True,12.714285714285722,0.004692752995145044,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 09:00:00+00:00,2012-08-16 09:00:00+00:00,16.0,15.0,1017.4,986.6333333333333,3.0,93.79257390574581,98683.10670224632,15.365402358151641,KEHO,72027763843,2012-08-16 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574585,15.365402358151641,16.81018518518497,62.25833333333294,0.890749488833405,36.25462962962432,0.28283292373921975,16.81018518518497,0.890749488833405,0.0,,,UNIDENTIFIED,,0.0,True,True,12.634259259259473,0.009250511166595032,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 10:00:00+00:00,2012-08-16 10:00:00+00:00,15.0,14.666666666666666,1017.8000000000001,987.1,3.0,97.8756860879641,98711.45361082544,14.790269693349957,KEHO,72027763843,2012-08-16 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,15.0,59.0,0.9787568608796409,14.790269693349957,16.690821255811713,62.043478260461086,0.8784047551143628,36.13526569764636,0.2786235754153931,16.690821255811713,0.8784047551143628,0.0,,,UNIDENTIFIED,,0.0,True,True,12.75362318863273,0.021595244885637244,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 11:00:00+00:00,2012-08-16 11:00:00+00:00,15.333333333333334,15.0,1018.2999999999998,987.5,3.0,97.88110885370327,98763.43956175642,15.12229584090991,KEHO,72027763843,2012-08-16 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,15.333333333333334,59.6,0.9788110885370327,15.12229584090991,17.024154589145045,62.64347826046108,0.8787008258159417,36.4685990309797,0.27952638052530776,17.024154589145045,0.8787008258159417,0.0,,,UNIDENTIFIED,,0.0,True,True,12.420289855299398,0.021299174184058356,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 12:00:00+00:00,2012-08-16 12:00:00+00:00,17.666666666666668,15.666666666666666,1018.5,987.7666666666668,3.0,88.07147669973233,98807.074943256,16.376342587538886,KEHO,72027763843,2012-08-16 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.666666666666668,63.8,0.8807147669973234,16.376342587538886,17.666666666666668,63.8,0.8807147669973234,37.111111111111114,0.2817283417831167,17.666666666666668,0.8807147669973234,0.0,,,UNIDENTIFIED,,0.0,True,True,11.777777777777775,0.019285233002676594,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 13:00:00+00:00,2012-08-16 13:00:00+00:00,20.666666666666668,16.0,1018.6,987.9,3.0,74.62947626492131,98847.38473318979,17.60894907914207,KEHO,72027763843,2012-08-16 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7462947626492131,17.60894907914207,20.666666666666668,69.2,0.7462947626492131,40.111111111111114,0.24488438240659482,20.666666666666668,0.7462947626492131,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.1537052373507869,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 14:00:00+00:00,2012-08-16 14:00:00+00:00,24.0,15.0,1018.5,987.7666666666668,3.0,57.150508542239244,98870.9726267575,18.127609823709562,KEHO,72027763843,2012-08-16 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.5715050854223923,18.127609823709562,24.0,75.2,0.5715050854223923,43.44444444444444,0.19273223588644764,24.0,0.5715050854223923,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.3284949145776077,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 15:00:00+00:00,2012-08-16 15:00:00+00:00,26.0,13.666666666666666,1018.2999999999998,987.5,3.0,46.53569516808829,98871.17816242347,18.058287263891923,KEHO,72027763843,2012-08-16 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.4653569516808829,18.058287263891923,26.0,78.8,0.4653569516808829,45.44444444444444,0.15946140389800942,26.0,0.4653569516808829,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.4346430483191171,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 16:00:00+00:00,2012-08-16 16:00:00+00:00,26.666666666666668,12.333333333333334,1018.2999999999998,987.5,3.0,41.00692625048333,98877.66103180873,17.601724567557262,KEHO,72027763843,2012-08-16 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.41006926250483333,17.601724567557262,26.666666666666668,80.0,0.41006926250483333,46.111111111111114,0.1412559110676199,26.666666666666668,0.41006926250483333,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.4899307374951667,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 17:00:00+00:00,2012-08-16 17:00:00+00:00,27.0,13.0,1018.2999999999998,987.5,3.0,42.005936969816645,98880.89182581234,18.044609575420843,KEHO,72027763843,2012-08-16 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.42005936969816643,18.044609575420843,27.0,80.6,0.42005936969816643,46.44444444444444,0.1450755567856483,27.0,0.42005936969816643,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4799406303018336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 18:00:00+00:00,2012-08-16 18:00:00+00:00,28.0,13.0,1017.9,987.2,2.0,39.61807404744141,98851.69657665386,18.369555093143866,KEHO,72027763843,2012-08-16 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.39618074047441415,18.369555093143866,28.0,82.4,0.39618074047441415,47.44444444444444,0.1378974231000795,28.0,0.39618074047441415,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5038192595255859,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 19:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-16 15:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-16 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-16 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-16 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-16 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-16 22:00:00+00:00,2012-08-16 22:00:00+00:00,28.0,13.5,1015.05,984.4000000000001,2.0,40.93120230699643,98574.92347984332,18.61247505210237,KEHO,72027763843,2012-08-16 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.40931202306996434,18.61247505210237,28.0,82.4,0.40931202306996434,47.44444444444444,0.14246798861963744,28.0,0.40931202306996434,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.4906879769300357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 23:00:00+00:00,2012-08-16 23:00:00+00:00,26.666666666666668,15.0,1015.0,984.3333333333334,3.0,48.768600362464646,98557.22866275742,18.978994446710814,KEHO,72027763843,2012-08-16 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.48768600362464654,18.978994446710814,26.666666666666668,80.0,0.48768600362464654,46.111111111111114,0.16799242726980557,26.666666666666668,0.48768600362464654,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.4123139963753535,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 00:00:00+00:00,2012-08-17 00:00:00+00:00,25.333333333333332,16.0,1015.5666666666666,984.9,3.0,56.26529974549543,98599.293012247,19.120179656497115,KEHO,72027763843,2012-08-16 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5626529974549543,19.120179656497115,25.333333333333332,77.6,0.5626529974549543,44.77777777777777,0.19178482222917598,25.333333333333332,0.5626529974549543,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.3373470025450457,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 01:00:00+00:00,2012-08-17 01:00:00+00:00,23.0,16.333333333333332,1016.7333333333332,985.9666666666667,3.0,66.10998562050804,98689.58038189498,18.574199826842666,KEHO,72027763843,2012-08-16 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6610998562050805,18.574199826842666,23.0,73.4,0.6610998562050805,42.44444444444444,0.22114619438064317,23.0,0.6610998562050805,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.23890014379491953,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 02:00:00+00:00,2012-08-17 02:00:00+00:00,21.333333333333332,16.666666666666668,1017.6999999999999,987.0,3.0,74.7405501294198,98766.7591183975,18.236675318859806,KEHO,72027763843,2012-08-16 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.747405501294198,18.236675318859806,21.333333333333332,70.4,0.747405501294198,40.77777777777777,0.2466135101591938,21.333333333333332,0.747405501294198,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.152594498705802,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 03:00:00+00:00,2012-08-17 03:00:00+00:00,20.666666666666668,16.333333333333332,1017.2666666666668,986.5333333333333,3.0,76.23245139690982,98717.99487163709,17.81145112167524,KEHO,72027763843,2012-08-16 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7623245139690984,17.81145112167524,20.666666666666668,69.2,0.7623245139690984,40.111111111111114,0.2501442823128555,20.666666666666668,0.7623245139690984,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.13767548603090163,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 04:00:00+00:00,2012-08-17 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-17 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-17 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-17 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-17 06:00:00+00:00,2012-08-17 06:00:00+00:00,17.5,16.5,1015.2,984.6,2.0,93.86174264731471,98485.22121559056,16.845793133036977,KEHO,72027763843,2012-08-17 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.5,63.5,0.9386174264731472,16.845793133036977,18.31018518518497,64.95833333333294,0.8919411235532438,37.75462962962432,0.28690120998432345,18.31018518518497,0.8919411235532438,0.0,,,UNIDENTIFIED,,0.0,True,True,11.134259259259473,0.00805887644675618,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 07:00:00+00:00,2012-08-17 07:00:00+00:00,18.0,16.0,1014.9,984.2000000000002,3.0,88.1001435273896,98461.24965888435,16.69987457383115,KEHO,72027763843,2012-08-17 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.8810014352738961,16.69987457383115,18.0,64.4,0.8810014352738961,37.44444444444444,0.282629543939542,18.0,0.8810014352738961,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 08:00:00+00:00,2012-08-17 08:00:00+00:00,17.333333333333332,16.0,1014.4666666666667,983.8000000000001,3.0,91.88059982795733,98412.36638435777,16.468566548352804,KEHO,72027763843,2012-08-17 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.333333333333332,63.2,0.9188059982795731,16.468566548352804,17.730158730158724,63.914285714285704,0.896070368079164,37.17460317460316,0.28679725291947394,17.730158730158724,0.896070368079164,0.0,,,UNIDENTIFIED,,0.0,True,True,11.714285714285719,0.003929631920836063,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 09:00:00+00:00,2012-08-17 09:00:00+00:00,17.0,16.0,1014.6,983.9,3.0,93.83881396078476,98421.86728373077,16.35168071104165,KEHO,72027763843,2012-08-17 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078478,16.35168071104165,17.810185185184967,64.05833333333294,0.891545965405908,37.25462962962432,0.2855458623883251,17.810185185184967,0.891545965405908,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259476,0.008454034594091997,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 10:00:00+00:00,2012-08-17 10:00:00+00:00,16.0,15.666666666666666,1014.5666666666666,983.9,3.0,97.8918925025754,98408.28643916752,15.785697078806537,KEHO,72027763843,2012-08-17 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,16.0,60.8,0.978918925025754,15.785697078806537,17.690821255811713,63.84347826046108,0.8792900206235165,37.13526569764636,0.28133114845784185,17.690821255811713,0.8792900206235165,0.0,,,UNIDENTIFIED,,0.0,True,True,11.75362318863273,0.020709979376483556,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 11:00:00+00:00,2012-08-17 11:00:00+00:00,17.0,16.333333333333332,1014.1,983.4666666666667,3.0,95.85438867365647,98373.36449086475,16.565829021896093,KEHO,72027763843,2012-08-17 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.0,62.6,0.9585438867365647,16.565829021896093,18.24113475176055,64.83404255316898,0.8863414976317522,37.68557919600904,0.2849314780641477,18.24113475176055,0.8863414976317522,0.0,,,UNIDENTIFIED,,0.0,True,True,11.203309692683892,0.013658502368247838,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 12:00:00+00:00,2012-08-17 12:00:00+00:00,20.0,17.0,1014.6,983.9,3.0,82.87192979044534,98452.49307403406,18.00594008173462,KEHO,72027763843,2012-08-17 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044534,18.00594008173462,20.0,68.0,0.8287192979044534,39.44444444444444,0.270415382674166,20.0,0.8287192979044534,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.0712807020955466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 13:00:00+00:00,2012-08-17 13:00:00+00:00,22.0,18.0,1014.9,984.2,2.0,78.06286399643153,98501.68622601658,19.285147295935097,KEHO,72027763843,2012-08-17 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7806286399643153,19.285147295935097,22.0,71.6,0.7806286399643153,41.44444444444444,0.2589990716670792,22.0,0.7806286399643153,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.11937136003568471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 14:00:00+00:00,2012-08-17 14:00:00+00:00,24.666666666666668,18.0,1014.8000000000001,984.1,3.0,66.45481132799416,98518.34127016987,20.107371731830924,KEHO,72027763843,2012-08-17 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6645481132799417,20.107371731830924,24.666666666666668,76.4,0.6645481132799417,44.111111111111114,0.2253140982261122,24.666666666666668,0.6645481132799417,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.23545188672005835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 15:00:00+00:00,2012-08-17 15:00:00+00:00,26.333333333333332,18.0,1014.6,983.9,3.0,60.190869525456705,98515.16226044127,20.608409194041805,KEHO,72027763843,2012-08-17 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.601908695254567,20.608409194041805,26.333333333333332,79.4,0.601908695254567,45.77777777777777,0.20679592290784063,26.333333333333332,0.601908695254567,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.298091304745433,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 16:00:00+00:00,2012-08-17 16:00:00+00:00,27.333333333333332,17.666666666666668,1014.1,983.4666666666667,3.0,55.574508499234895,98476.26592005344,20.7039040678172,KEHO,72027763843,2012-08-17 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.555745084992349,20.7039040678172,27.333333333333332,81.2,0.555745084992349,46.77777777777777,0.19243739566459067,27.333333333333332,0.555745084992349,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.34425491500765104,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 17:00:00+00:00,2012-08-17 17:00:00+00:00,28.0,18.0,1013.5,982.9,1.0,54.583776611197585,98424.39776052529,21.09757418127009,KEHO,72027763843,2012-08-17 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5458377661119758,21.09757418127009,28.0,82.4,0.5458377661119758,47.44444444444444,0.18998808798078454,28.0,0.5458377661119758,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.35416223388802426,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 18:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-17 14:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-17 19:00:00+00:00,2012-08-17 19:00:00+00:00,26.0,19.5,1012.5,981.9,2.0,67.42245330571328,98308.03092355277,21.444398014096777,KEHO,72027763843,2012-08-17 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6742245330571328,21.444398014096777,26.0,78.8,0.6742245330571328,45.44444444444444,0.23103295265157406,26.0,0.6742245330571328,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.2257754669428672,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 20:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-17 16:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-17 21:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-17 17:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-17 22:00:00+00:00,2012-08-17 22:00:00+00:00,24.333333333333332,19.666666666666668,1012.1,981.5,3.0,75.23202557578263,98252.96021304662,21.068107251871595,KEHO,72027763843,2012-08-17 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.7523202557578262,21.068107251871595,24.333333333333332,75.8,0.7523202557578262,43.77777777777777,0.25439165749271553,24.333333333333332,0.7523202557578262,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.14767974424217378,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 23:00:00+00:00,2012-08-17 23:00:00+00:00,23.333333333333332,19.666666666666668,1012.4,981.8000000000001,3.0,79.89568185603821,98272.25471268641,20.774458075964567,KEHO,72027763843,2012-08-17 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7989568185603819,20.774458075964567,23.333333333333332,74.0,0.7989568185603819,42.77777777777777,0.267987004518788,23.333333333333332,0.7989568185603819,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.1010431814396181,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 00:00:00+00:00,2012-08-18 00:00:00+00:00,22.333333333333332,19.0,1013.0,982.3333333333334,3.0,81.43753121501415,98320.59548167973,20.03498589433149,KEHO,72027763843,2012-08-17 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8143753121501415,20.03498589433149,22.333333333333332,72.2,0.8143753121501415,41.77777777777777,0.2709372227632315,22.333333333333332,0.8143753121501415,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.08562468784985855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 01:00:00+00:00,2012-08-18 01:00:00+00:00,22.0,19.666666666666668,1013.7666666666668,983.1,3.0,86.6278071123836,98391.68992649004,20.37803103047751,KEHO,72027763843,2012-08-17 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8662780711238359,20.37803103047751,22.0,71.6,0.8662780711238359,41.44444444444444,0.28741607051065654,22.0,0.8662780711238359,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.0337219288761641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 02:00:00+00:00,2012-08-18 02:00:00+00:00,21.0,20.0,1013.9,983.2000000000002,3.0,94.01875700103768,98394.63294242062,20.303559305198018,KEHO,72027763843,2012-08-17 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184963,71.25833333333293,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184963,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.63425925925948,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
