timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-18 03:00:00+00:00,2012-08-18 03:00:00+00:00,21.0,20.0,1013.9,983.2000000000002,3.0,94.01875700103768,98394.63294242062,20.303559305198018,KEHO,72027763843,2012-08-17 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184963,71.25833333333293,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184963,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.63425925925948,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 04:00:00+00:00,2012-08-18 04:00:00+00:00,21.0,20.0,1013.9,983.2,2.0,94.01875700103768,98394.63294242062,20.303559305198018,KEHO,72027763843,2012-08-18 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184963,71.25833333333293,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184963,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.63425925925948,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-18 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-18 06:00:00+00:00,2012-08-18 06:00:00+00:00,19.0,18.0,1012.5,981.9,2.0,93.92977440102698,98238.59917656625,18.32714509794047,KEHO,72027763843,2012-08-18 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.810185185184963,67.65833333333293,0.8931144373865253,39.25462962962432,0.2909624822430288,19.810185185184963,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.63425925925948,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 07:00:00+00:00,2012-08-18 07:00:00+00:00,19.0,18.0,1012.2000000000002,981.6,3.0,93.92977440102698,98209.49144347692,18.32616923876417,KEHO,72027763843,2012-08-18 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32616923876417,19.810185185184974,67.65833333333295,0.8931144373865253,39.254629629624326,0.2909624822430288,19.810185185184974,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.63425925925947,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 08:00:00+00:00,2012-08-18 08:00:00+00:00,18.333333333333332,18.0,1012.2000000000002,981.6,3.0,97.92899633701548,98202.70961265276,18.109219853922358,KEHO,72027763843,2012-08-18 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.333333333333332,65.0,0.9792899633701547,18.109219853922358,20.024154589145045,68.04347826046109,0.8813216780563176,39.468599030979696,0.2876382353893934,20.024154589145045,0.8813216780563176,0.0,,,UNIDENTIFIED,,0.0,True,True,9.420289855299398,0.018678321943682463,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 09:00:00+00:00,2012-08-18 09:00:00+00:00,19.0,18.0,1012.6333333333333,982.0,3.0,93.92977440102698,98251.53594682818,18.32714509794047,KEHO,72027763843,2012-08-18 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.0,66.2,0.9392977440102699,18.32714509794047,19.810185185184967,67.65833333333293,0.8931144373865253,39.25462962962431,0.2909624822430288,19.810185185184967,0.8931144373865253,0.0,,,UNIDENTIFIED,,0.0,True,True,9.634259259259476,0.006885562613474727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 10:00:00+00:00,2012-08-18 10:00:00+00:00,18.333333333333332,17.666666666666668,1013.2000000000002,982.6,3.0,95.8957512566326,98299.72868952753,17.888041598231744,KEHO,72027763843,2012-08-18 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.333333333333332,65.0,0.958957512566326,17.888041598231744,19.574468085093866,67.23404255316896,0.8874395525649917,39.01891252934236,0.28853921032367497,19.574468085093866,0.8874395525649917,0.0,,,UNIDENTIFIED,,0.0,True,True,9.869976359350577,0.012560447435008282,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 11:00:00+00:00,2012-08-18 11:00:00+00:00,18.0,17.666666666666668,1013.5333333333333,982.9,3.0,97.92375582673634,98328.66151437045,17.777195819379667,KEHO,72027763843,2012-08-18 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.0,64.4,0.9792375582673633,17.777195819379667,19.690821255811716,67.44347826046109,0.8810343170987829,39.135265697646375,0.2867381941926194,19.690821255811716,0.8810343170987829,0.0,,,UNIDENTIFIED,,0.0,True,True,9.753623188632726,0.01896568290121714,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 12:00:00+00:00,2012-08-18 12:00:00+00:00,19.666666666666668,18.666666666666668,1014.0,983.3333333333334,3.0,93.95965220719242,98390.90126316977,18.985952755995868,KEHO,72027763843,2012-08-18 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.666666666666668,67.4,0.939596522071924,18.985952755995868,20.476851851851627,68.85833333333292,0.8936301225620756,39.921296296290976,0.29276507597957097,20.476851851851627,0.8936301225620756,0.0,,,UNIDENTIFIED,,0.0,True,True,8.967592592592815,0.006369877437924387,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 13:00:00+00:00,2012-08-18 13:00:00+00:00,20.333333333333332,20.333333333333332,1014.2333333333332,983.5666666666666,3.0,100.0,98420.27687268329,20.333333333333332,KEHO,72027763843,2012-08-18 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,1.0,20.333333333333332,22.058243728497768,71.70483871129598,0.8995428525306062,41.89471327288888,0.2924945070561751,22.058243728497768,0.8995428525306062,0.0,,,UNIDENTIFIED,,0.0,True,True,7.386200715946675,0.0004571474693938482,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 14:00:00+00:00,2012-08-18 14:00:00+00:00,24.333333333333332,18.0,1014.4666666666667,983.8000000000001,3.0,67.79379019809963,98482.71221960481,20.0059622857491,KEHO,72027763843,2012-08-18 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.6779379019809962,20.0059622857491,24.333333333333332,75.8,0.6779379019809962,43.77777777777777,0.22923980212171186,24.333333333333332,0.6779379019809962,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.22206209801900378,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 15:00:00+00:00,2012-08-18 15:00:00+00:00,24.333333333333332,17.333333333333332,1014.6999999999999,984.0,3.0,65.0043932876129,98505.3638258852,19.59590473144379,KEHO,72027763843,2012-08-18 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.6500439328761289,19.59590473144379,24.333333333333332,75.8,0.6500439328761289,43.77777777777777,0.21980765805762595,24.333333333333332,0.6500439328761289,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.24995606712387108,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 16:00:00+00:00,2012-08-18 16:00:00+00:00,24.666666666666668,17.333333333333332,1014.6999999999999,984.0,3.0,63.72050712603672,98508.633116714,19.69906435210274,KEHO,72027763843,2012-08-18 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6372050712603673,19.69906435210274,24.666666666666668,76.4,0.6372050712603673,44.111111111111114,0.21604347848875113,24.666666666666668,0.6372050712603673,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.2627949287396327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 17:00:00+00:00,2012-08-18 17:00:00+00:00,24.666666666666668,17.333333333333332,1014.1,983.4666666666667,3.0,63.72050712603672,98450.38419597878,19.698169530466327,KEHO,72027763843,2012-08-18 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6372050712603672,19.698169530466327,24.666666666666668,76.4,0.6372050712603672,44.111111111111114,0.2160434784887511,24.666666666666668,0.6372050712603672,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.26279492873963284,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 18:00:00+00:00,2012-08-18 18:00:00+00:00,25.333333333333332,17.333333333333332,1013.4,982.8000000000001,3.0,61.23741012885192,98388.935771764,19.901202903722503,KEHO,72027763843,2012-08-18 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.6123741012885192,19.901202903722503,25.333333333333332,77.6,0.6123741012885192,44.77777777777777,0.208732662377352,25.333333333333332,0.6123741012885192,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.2876258987114808,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 19:00:00+00:00,2012-08-18 19:00:00+00:00,26.333333333333332,17.0,1012.6333333333333,982.0333333333333,3.0,56.50992398995118,98324.20376864266,20.006087780739772,KEHO,72027763843,2012-08-18 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5650992398995118,20.006087780739772,26.333333333333332,79.4,0.5650992398995118,45.77777777777777,0.19414941131580554,26.333333333333332,0.5650992398995118,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3349007601004882,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 20:00:00+00:00,2012-08-18 20:00:00+00:00,27.0,16.666666666666668,1011.6333333333333,981.0333333333333,3.0,53.197693772034995,98233.53255496347,20.0123161812163,KEHO,72027763843,2012-08-18 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5319769377203499,20.0123161812163,27.0,80.6,0.5319769377203499,46.44444444444444,0.1837284346076111,27.0,0.5319769377203499,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3680230622796501,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 21:00:00+00:00,2012-08-18 21:00:00+00:00,27.0,17.0,1011.9,981.2999999999998,3.0,54.33441603408858,98259.42692579744,20.20647173623533,KEHO,72027763843,2012-08-18 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5433441603408858,20.20647173623533,27.0,80.6,0.5433441603408858,46.44444444444444,0.18765432287422834,27.0,0.5433441603408858,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3566558396591142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 22:00:00+00:00,2012-08-18 22:00:00+00:00,25.666666666666668,17.666666666666668,1011.9,981.2999999999998,3.0,61.31306126466701,98246.54263001675,20.201116177623973,KEHO,72027763843,2012-08-18 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.6131306126466701,20.201116177623973,25.666666666666668,78.2,0.6131306126466701,45.111111111111114,0.20954459550643242,25.666666666666668,0.6131306126466701,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.2868693873533299,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 23:00:00+00:00,2012-08-18 23:00:00+00:00,25.0,18.0,1012.1,981.5,3.0,65.14551045571683,98259.47485710072,20.20494690347219,KEHO,72027763843,2012-08-18 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6514551045571683,20.20494690347219,25.0,77.0,0.6514551045571683,44.44444444444444,0.22146456745852794,25.0,0.6514551045571683,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.24854489544283176,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 00:00:00+00:00,2012-08-19 00:00:00+00:00,23.666666666666668,19.0,1012.6333333333333,982.0,3.0,75.12397742612181,98298.18839126754,20.43702609615149,KEHO,72027763843,2012-08-18 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7512397742612181,20.43702609615149,23.666666666666668,74.6,0.7512397742612181,43.111111111111114,0.252663754568468,23.666666666666668,0.7512397742612181,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.1487602257387819,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 01:00:00+00:00,2012-08-19 01:00:00+00:00,21.0,18.0,1013.3000000000001,982.6999999999999,3.0,82.9903987771767,98336.40552377435,18.9683798878052,KEHO,72027763843,2012-08-18 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.9683798878052,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 02:00:00+00:00,2012-08-19 02:00:00+00:00,20.0,18.333333333333332,1013.4,982.8000000000001,3.0,90.13678067195194,98336.05014904999,18.869134375198897,KEHO,72027763843,2012-08-18 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9013678067195195,18.869134375198897,20.396825396825403,68.71428571428572,0.8795144362726153,39.841269841269835,0.2879475917817223,20.396825396825403,0.8795144362726153,0.0,,,UNIDENTIFIED,,0.0,True,True,9.04761904761904,0.020485563727384748,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 03:00:00+00:00,2012-08-19 03:00:00+00:00,20.0,19.0,1013.3000000000001,982.6999999999999,3.0,93.97450936662143,98326.34657196798,19.31535549636162,KEHO,72027763843,2012-08-18 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.31535549636162,20.81018518518498,69.45833333333297,0.8938866439653942,40.25462962962432,0.29366578985518943,20.81018518518498,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259462,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 04:00:00+00:00,2012-08-19 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-19 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-19 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-19 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-19 06:00:00+00:00,2012-08-19 06:00:00+00:00,20.0,19.0,1012.2,981.6,2.0,93.97450936662143,98219.60722406593,19.314379524154006,KEHO,72027763843,2012-08-19 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184967,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184967,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259476,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 07:00:00+00:00,2012-08-19 07:00:00+00:00,19.666666666666668,18.333333333333332,1012.2000000000002,981.6,3.0,92.01864978066432,98216.24285856061,18.762643180260106,KEHO,72027763843,2012-08-19 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.666666666666668,67.4,0.9201864978066431,18.762643180260106,20.063492063492067,68.11428571428573,0.8978200612467355,39.50793650793649,0.29311976010448937,20.063492063492067,0.8978200612467355,0.0,,,UNIDENTIFIED,,0.0,True,True,9.380952380952376,0.0021799387532644987,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 08:00:00+00:00,2012-08-19 08:00:00+00:00,20.0,19.0,1012.1,981.5,3.0,93.97450936662143,98209.90364698392,19.314379524154006,KEHO,72027763843,2012-08-19 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662142,19.314379524154006,20.81018518518496,69.45833333333293,0.8938866439653973,40.254629629624304,0.2936657898551894,20.81018518518496,0.8938866439653973,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259483,0.006113356034602724,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 09:00:00+00:00,2012-08-19 09:00:00+00:00,20.0,19.0,1012.0,981.4,3.0,93.97450936662143,98200.20006990191,19.314379524154006,KEHO,72027763843,2012-08-19 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184967,69.45833333333294,0.8938866439653942,40.25462962962432,0.29366578985518943,20.810185185184967,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259476,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 10:00:00+00:00,2012-08-19 10:00:00+00:00,20.0,19.0,1012.7666666666668,982.1,3.0,93.97450936662143,98274.59416086396,19.314379524154006,KEHO,72027763843,2012-08-19 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662143,19.314379524154006,20.810185185184984,69.45833333333297,0.8938866439653942,40.254629629624326,0.29366578985518943,20.810185185184984,0.8938866439653942,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259458,0.0061133560346058324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 11:00:00+00:00,2012-08-19 11:00:00+00:00,20.0,19.0,1013.0,982.3333333333334,3.0,93.97450936662143,98297.23584072197,19.314379524154006,KEHO,72027763843,2012-08-19 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9397450936662145,19.314379524154006,20.81018518518497,69.45833333333294,0.8938866439653943,40.25462962962432,0.2936657898551895,20.81018518518497,0.8938866439653943,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259473,0.006113356034605721,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 12:00:00+00:00,2012-08-19 12:00:00+00:00,20.0,19.333333333333332,1013.1,982.4666666666667,3.0,95.9465959012407,98306.93941780398,19.54095901368151,KEHO,72027763843,2012-08-19 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.9594659590124069,19.54095901368151,21.241134751760544,70.23404255316898,0.8887914768990791,40.68557919600903,0.2930408562552023,21.241134751760544,0.8887914768990791,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692683899,0.011208523100920909,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 13:00:00+00:00,2012-08-19 13:00:00+00:00,20.333333333333332,20.0,1013.2000000000002,982.6,3.0,97.9600281764217,98320.00314924514,20.10135898792431,KEHO,72027763843,2012-08-19 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.10135898792431,22.024154589145038,71.64347826046107,0.8830260623611274,41.468599030979696,0.2930310524185388,22.024154589145038,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299405,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 14:00:00+00:00,2012-08-19 14:00:00+00:00,21.0,20.0,1013.2000000000002,982.6,3.0,94.01875700103768,98326.70095399999,20.303559305198018,KEHO,72027763843,2012-08-19 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.303559305198018,21.810185185184977,71.25833333333296,0.8946509689634916,41.25462962962432,0.29636551957493906,21.810185185184977,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259466,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 15:00:00+00:00,2012-08-19 15:00:00+00:00,22.0,19.0,1013.2000000000002,982.6,3.0,83.10768815769457,98336.69177672677,19.933727962555068,KEHO,72027763843,2012-08-19 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8310768815769456,19.933727962555068,22.0,71.6,0.8310768815769456,41.44444444444444,0.2757369250790487,22.0,0.8310768815769456,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.06892311842305443,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 16:00:00+00:00,2012-08-19 16:00:00+00:00,22.333333333333332,18.0,1013.0,982.3333333333334,3.0,76.49408934802871,98320.59548167973,19.387686825732377,KEHO,72027763843,2012-08-19 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.764940893480287,19.387686825732377,22.333333333333332,72.2,0.764940893480287,41.77777777777777,0.2544907221099113,22.333333333333332,0.764940893480287,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.13505910651971298,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 17:00:00+00:00,2012-08-19 17:00:00+00:00,23.666666666666668,17.333333333333332,1012.6333333333333,982.0,3.0,67.66041339806202,98298.18839126754,19.386015667552307,KEHO,72027763843,2012-08-19 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.6766041339806202,19.386015667552307,23.666666666666668,74.6,0.6766041339806202,43.111111111111114,0.2275616210765846,23.666666666666668,0.6766041339806202,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.22339586601937977,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 18:00:00+00:00,2012-08-19 18:00:00+00:00,25.0,17.333333333333332,1012.1,981.5,3.0,62.465077851694176,98259.47485710072,19.79712907431011,KEHO,72027763843,2012-08-19 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6246507785169416,19.79712907431011,25.0,77.0,0.6246507785169416,44.44444444444444,0.21235233788047997,25.0,0.6246507785169416,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2753492214830584,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 19:00:00+00:00,2012-08-19 19:00:00+00:00,23.333333333333332,18.333333333333332,1011.5,980.9,3.0,73.51892767698158,98184.89296906588,19.90738242226422,KEHO,72027763843,2012-08-19 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7351892767698155,19.90738242226422,23.333333333333332,74.0,0.7351892767698155,42.77777777777777,0.2465980231458366,23.333333333333332,0.7351892767698155,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.16481072323018453,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 20:00:00+00:00,2012-08-19 20:00:00+00:00,21.333333333333332,19.333333333333332,1011.4,980.8000000000001,3.0,88.38134524455714,98155.35046904514,19.95072609424021,KEHO,72027763843,2012-08-19 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.8838134524455714,19.95072609424021,21.333333333333332,70.4,0.8838134524455714,40.77777777777777,0.29162260306634175,21.333333333333332,0.8838134524455714,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.01618654755442861,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 21:00:00+00:00,2012-08-19 21:00:00+00:00,22.0,18.333333333333332,1011.2000000000002,980.6,3.0,79.71373843941369,98142.58065991524,19.496127488807304,KEHO,72027763843,2012-08-19 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.797137384394137,19.496127488807304,22.0,71.6,0.797137384394137,41.44444444444444,0.26447638733654827,22.0,0.797137384394137,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.10286261560586307,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 22:00:00+00:00,2012-08-19 22:00:00+00:00,22.0,18.666666666666668,1011.2000000000002,980.6,3.0,81.39518627751313,98142.58065991524,19.713134288668236,KEHO,72027763843,2012-08-19 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8139518627751312,19.713134288668236,22.0,71.6,0.8139518627751312,41.44444444444444,0.2700551402393918,22.0,0.8139518627751312,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.08604813722486881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 23:00:00+00:00,2012-08-19 23:00:00+00:00,21.0,18.0,1011.5,980.9,3.0,82.9903987771767,98161.72326783554,18.96764790433837,KEHO,72027763843,2012-08-19 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8299039877717669,18.96764790433837,21.0,69.8,0.8299039877717669,40.44444444444444,0.27307729122283236,21.0,0.8299039877717669,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.07009601222823314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 00:00:00+00:00,2012-08-20 00:00:00+00:00,20.0,18.0,1011.6333333333333,981.0333333333333,3.0,88.27004464253949,98164.62028726788,18.648841567859733,KEHO,72027763843,2012-08-19 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253949,18.648841567859733,20.0,68.0,0.8827004464253949,39.44444444444444,0.28802970995168087,20.0,0.8827004464253949,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460511,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 01:00:00+00:00,2012-08-20 01:00:00+00:00,20.0,18.0,1012.1999999999999,981.6,3.0,88.27004464253949,98219.60722406593,18.648841567859733,KEHO,72027763843,2012-08-19 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.648841567859733,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 02:00:00+00:00,2012-08-20 02:00:00+00:00,20.0,18.333333333333332,1012.6333333333333,982.0,3.0,90.13678067195194,98261.65605808794,18.869134375198897,KEHO,72027763843,2012-08-19 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.0,68.0,0.9013678067195195,18.869134375198897,20.3968253968254,68.71428571428572,0.8795144362726153,39.841269841269835,0.2879475917817223,20.3968253968254,0.8795144362726153,0.0,,,UNIDENTIFIED,,0.0,True,True,9.047619047619044,0.020485563727384748,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 03:00:00+00:00,2012-08-20 03:00:00+00:00,19.666666666666668,18.0,1013.1,982.4666666666667,3.0,90.11294017307786,98303.57206086519,18.542350570459575,KEHO,72027763843,2012-08-19 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.666666666666668,67.4,0.9011294017307785,18.542350570459575,20.063492063492067,68.11428571428573,0.8792261748913056,39.50793650793649,0.28704923913579394,20.063492063492067,0.8792261748913056,0.0,,,UNIDENTIFIED,,0.0,True,True,9.380952380952376,0.02077382510869441,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 04:00:00+00:00,2012-08-20 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-20 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-20 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-20 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-20 06:00:00+00:00,2012-08-20 06:00:00+00:00,18.0,17.0,1012.2,981.6,2.0,93.88454500736407,98199.30722703984,17.33892824118367,KEHO,72027763843,2012-08-20 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.33892824118367,18.810185185184967,65.85833333333294,0.8923342461167458,38.25462962962432,0.2882557780960246,18.810185185184967,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259476,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 07:00:00+00:00,2012-08-20 07:00:00+00:00,18.0,17.0,1012.2000000000002,981.6,3.0,93.88454500736407,98199.30722703986,17.33892824118367,KEHO,72027763843,2012-08-20 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.33892824118367,18.810185185184974,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 08:00:00+00:00,2012-08-20 08:00:00+00:00,18.0,17.0,1012.4,981.8000000000001,3.0,93.88454500736407,98218.71037013944,17.33892824118367,KEHO,72027763843,2012-08-20 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.33892824118367,18.81018518518497,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 09:00:00+00:00,2012-08-20 09:00:00+00:00,18.0,17.0,1012.9,982.2000000000002,3.0,93.88454500736407,98267.21822788841,17.33892824118367,KEHO,72027763843,2012-08-20 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.33892824118367,18.810185185184974,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 10:00:00+00:00,2012-08-20 10:00:00+00:00,18.0,17.0,1013.3000000000001,982.6999999999999,3.0,93.88454500736407,98306.0245140876,17.33892824118367,KEHO,72027763843,2012-08-20 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.33892824118367,18.810185185184974,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 11:00:00+00:00,2012-08-20 11:00:00+00:00,18.0,17.0,1013.7666666666668,983.1,3.0,93.88454500736407,98351.29851465332,17.33892824118367,KEHO,72027763843,2012-08-20 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.33892824118367,18.810185185184974,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 12:00:00+00:00,2012-08-20 12:00:00+00:00,18.333333333333332,17.333333333333332,1014.4333333333334,983.8000000000001,3.0,93.89967685168607,98419.38555100643,17.66833456943345,KEHO,72027763843,2012-08-20 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.333333333333332,65.0,0.9389967685168606,17.66833456943345,19.143518518518302,66.45833333333294,0.8925952034931931,38.58796296295765,0.28915837886103024,19.143518518518302,0.8925952034931931,0.0,,,UNIDENTIFIED,,0.0,True,True,10.30092592592614,0.007404796506806921,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 13:00:00+00:00,2012-08-20 13:00:00+00:00,19.666666666666668,17.0,1014.6,983.9,3.0,84.60212387425233,98449.12073137284,17.895505281079483,KEHO,72027763843,2012-08-20 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.666666666666668,67.4,0.8460212387425233,17.895505281079483,19.666666666666668,67.4,0.8460212387425233,39.111111111111114,0.27528684311597784,19.666666666666668,0.8460212387425233,0.0,,,UNIDENTIFIED,,0.0,True,True,9.777777777777775,0.05397876125747669,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 14:00:00+00:00,2012-08-20 14:00:00+00:00,20.666666666666668,17.333333333333332,1014.6,983.9,3.0,81.2244112518442,98459.21514853166,18.434650850657786,KEHO,72027763843,2012-08-20 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8122441125184419,18.434650850657786,20.666666666666668,69.2,0.8122441125184419,40.111111111111114,0.26652457957950954,20.666666666666668,0.8122441125184419,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.08775588748155816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 15:00:00+00:00,2012-08-20 15:00:00+00:00,22.0,17.333333333333332,1014.8000000000001,984.1,3.0,74.8509428010077,98491.980670176,18.863249367064242,KEHO,72027763843,2012-08-20 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7485094280100769,18.863249367064242,22.0,71.6,0.7485094280100769,41.44444444444444,0.24834247305803234,22.0,0.7485094280100769,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.1514905719899231,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 16:00:00+00:00,2012-08-20 16:00:00+00:00,23.333333333333332,17.666666666666668,1014.0,983.3333333333334,3.0,70.50152801166188,98427.56447912288,19.490149514161388,KEHO,72027763843,2012-08-20 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7050152801166186,19.490149514161388,23.333333333333332,74.0,0.7050152801166186,42.77777777777777,0.2364770268797048,23.333333333333332,0.7050152801166186,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.1949847198833814,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 17:00:00+00:00,2012-08-20 17:00:00+00:00,24.666666666666668,16.666666666666668,1013.6333333333333,983.0,3.0,61.085528631766415,98405.07947985138,19.296477906843762,KEHO,72027763843,2012-08-20 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6108552863176642,19.296477906843762,24.666666666666668,76.4,0.6108552863176642,44.111111111111114,0.20710962115897166,24.666666666666668,0.6108552863176642,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.28914471368233585,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
