timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-20 18:00:00+00:00,2012-08-20 18:00:00+00:00,26.0,16.0,1013.3000000000001,982.6999999999999,3.0,54.08337422022996,98385.70640477631,19.324458335010657,KEHO,72027763843,2012-08-20 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5408337422022996,19.324458335010657,26.0,78.8,0.5408337422022996,45.44444444444444,0.18532463627218587,26.0,0.5408337422022996,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3591662577977004,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 19:00:00+00:00,2012-08-20 19:00:00+00:00,26.0,15.0,1013.2000000000002,982.6,3.0,50.72618873623027,98375.99696962339,18.76267217209829,KEHO,72027763843,2012-08-20 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5072618873623028,18.76267217209829,26.0,78.8,0.5072618873623028,45.44444444444444,0.1738207464411446,26.0,0.5072618873623028,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3927381126376972,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 20:00:00+00:00,2012-08-20 20:00:00+00:00,26.0,16.333333333333332,1013.2000000000002,982.6,3.0,55.24503725564118,98375.99696962339,19.51618500436441,KEHO,72027763843,2012-08-20 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5524503725564119,19.51618500436441,26.0,78.8,0.5524503725564119,45.44444444444444,0.18930524551878686,26.0,0.5524503725564119,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3475496274435881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 21:00:00+00:00,2012-08-20 21:00:00+00:00,25.0,17.666666666666668,1013.2000000000002,982.6,3.0,63.79293059073713,98366.26808142918,20.00176672534597,KEHO,72027763843,2012-08-20 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6379293059073713,20.00176672534597,25.0,77.0,0.6379293059073713,44.44444444444444,0.21686642228082664,25.0,0.6379293059073713,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.26207069409262873,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 22:00:00+00:00,2012-08-20 22:00:00+00:00,24.0,18.333333333333332,1013.3000000000001,982.6999999999999,3.0,70.62585616825257,98366.1821921388,20.112246224992617,KEHO,72027763843,2012-08-20 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.7062585616825255,20.112246224992617,24.0,75.2,0.7062585616825255,43.44444444444444,0.23817599384337243,24.0,0.7062585616825255,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.19374143831747448,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 23:00:00+00:00,2012-08-20 23:00:00+00:00,23.0,18.666666666666668,1013.7666666666668,983.1,3.0,76.59760589169682,98401.6198332756,20.02133113224844,KEHO,72027763843,2012-08-20 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.7659760589169682,20.02133113224844,23.0,73.4,0.7659760589169682,42.44444444444444,0.2562285996982933,23.0,0.7659760589169682,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.13402394108303184,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 00:00:00+00:00,2012-08-21 00:00:00+00:00,22.0,19.0,1013.9,983.2,2.0,83.10768815769457,98404.6306676108,19.933727962555068,KEHO,72027763843,2012-08-20 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8310768815769456,19.933727962555068,22.0,71.6,0.8310768815769456,41.44444444444444,0.2757369250790487,22.0,0.8310768815769456,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.06892311842305443,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 01:00:00+00:00,2012-08-21 01:00:00+00:00,22.0,19.333333333333332,1014.6999999999999,984.0,3.0,84.85173081185435,98482.27511433543,20.15546859318379,KEHO,72027763843,2012-08-20 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.8485173081185434,20.15546859318379,22.0,71.6,0.8485173081185434,41.44444444444444,0.2815233567477077,22.0,0.8485173081185434,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.0514826918814566,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 02:00:00+00:00,2012-08-21 02:00:00+00:00,21.0,19.0,1015.75,985.05,2.0,88.35366560432122,98574.16748324661,19.627209223805778,KEHO,72027763843,2012-08-20 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8835366560432122,19.627209223805778,21.0,69.8,0.8835366560432122,40.44444444444444,0.2907249516611707,21.0,0.8835366560432122,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.016463343956787835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 03:00:00+00:00,2012-08-21 03:00:00+00:00,20.666666666666668,17.666666666666668,1015.9,985.2000000000002,3.0,82.95104092505107,98585.37026354556,18.649032732252536,KEHO,72027763843,2012-08-20 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8295104092505109,18.649032732252536,20.666666666666668,69.2,0.8295104092505109,40.111111111111114,0.2721902315756085,20.666666666666668,0.8295104092505109,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.07048959074948913,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 04:00:00+00:00,2012-08-21 04:00:00+00:00,20.0,17.0,1015.9,985.2,2.0,82.87192979044534,98578.63957610015,18.00667198113571,KEHO,72027763843,2012-08-21 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8287192979044532,18.00667198113571,20.0,68.0,0.8287192979044532,39.44444444444444,0.2704153826741659,20.0,0.8287192979044532,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07128070209554682,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-21 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-21 06:00:00+00:00,2012-08-21 06:00:00+00:00,18.0,17.0,1015.9,985.2,2.0,93.88454500736407,98558.2653743823,17.3399039928572,KEHO,72027763843,2012-08-21 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.810185185184977,65.85833333333296,0.8923342461167459,38.254629629624326,0.2882557780960246,18.810185185184977,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259466,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 07:00:00+00:00,2012-08-21 07:00:00+00:00,17.333333333333332,17.0,1015.9,985.2000000000002,3.0,97.91321517166043,98551.41257462284,17.11379751689507,KEHO,72027763843,2012-08-21 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,17.333333333333332,63.2,0.9791321517166043,17.11379751689507,19.024154589145034,66.24347826046106,0.8804567348853448,38.46859903097969,0.2849371124160621,19.024154589145034,0.8804567348853448,0.0,,,UNIDENTIFIED,,0.0,True,True,10.420289855299409,0.019543265114655206,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 08:00:00+00:00,2012-08-21 08:00:00+00:00,18.0,17.0,1015.6999999999999,985.0,3.0,93.88454500736407,98538.86223128272,17.3399039928572,KEHO,72027763843,2012-08-21 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.81018518518497,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 09:00:00+00:00,2012-08-21 09:00:00+00:00,18.0,17.0,1015.6999999999999,985.0,3.0,93.88454500736407,98538.86223128272,17.3399039928572,KEHO,72027763843,2012-08-21 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.81018518518497,65.85833333333295,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 10:00:00+00:00,2012-08-21 10:00:00+00:00,17.0,16.0,1016.4,985.6333333333333,3.0,93.83881396078476,98596.47733804844,16.35265636083692,KEHO,72027763843,2012-08-21 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078478,16.35265636083692,17.81018518518497,64.05833333333294,0.891545965405908,37.25462962962432,0.2855458623883251,17.81018518518497,0.891545965405908,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259473,0.008454034594091997,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 11:00:00+00:00,2012-08-21 11:00:00+00:00,17.333333333333332,16.333333333333332,1016.9333333333334,986.1999999999999,3.0,93.85411383351698,98651.65517690698,16.682064848210302,KEHO,72027763843,2012-08-21 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.333333333333332,63.2,0.9385411383351697,16.682064848210302,18.143518518518302,64.65833333333295,0.8918096310041002,37.587962962957654,0.28644951289644693,18.143518518518302,0.8918096310041002,0.0,,,UNIDENTIFIED,,0.0,True,True,11.30092592592614,0.008190368995899866,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 12:00:00+00:00,2012-08-21 12:00:00+00:00,19.0,16.0,1017.5,986.7666666666668,3.0,82.75226606225803,98723.7280613888,17.044944327926398,KEHO,72027763843,2012-08-21 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.8275226606225803,17.044944327926398,19.0,66.2,0.8275226606225803,38.44444444444444,0.2677513941320451,19.0,0.8275226606225803,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.07247733937741974,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 13:00:00+00:00,2012-08-21 13:00:00+00:00,21.333333333333332,17.0,1018.0333333333333,987.3000000000001,3.0,76.33759769269038,98799.1087823844,18.444069448898965,KEHO,72027763843,2012-08-21 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7633759769269038,18.444069448898965,21.333333333333332,70.4,0.7633759769269038,40.77777777777777,0.25188311955847376,21.333333333333332,0.7633759769269038,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.13662402307309618,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 14:00:00+00:00,2012-08-21 14:00:00+00:00,23.333333333333332,15.666666666666666,1018.5,987.7666666666668,3.0,62.091736815746046,98864.3731972255,18.291440914921274,KEHO,72027763843,2012-08-21 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.6209173681574605,18.291440914921274,23.333333333333332,74.0,0.6209173681574605,42.77777777777777,0.208268809628579,23.333333333333332,0.6209173681574605,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.27908263184253956,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 15:00:00+00:00,2012-08-21 15:00:00+00:00,25.0,16.0,1018.1666666666666,987.4,3.0,57.393288213137126,98848.45567006362,19.019854562631487,KEHO,72027763843,2012-08-21 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5739328821313713,19.019854562631487,25.0,77.0,0.5739328821313713,44.44444444444444,0.19511060179327566,25.0,0.5739328821313713,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.32606711786862874,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 16:00:00+00:00,2012-08-21 16:00:00+00:00,26.0,16.5,1017.9,987.2,2.0,55.83404939014579,98832.3404218117,19.622117627679778,KEHO,72027763843,2012-08-21 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5583404939014578,19.622117627679778,26.0,78.8,0.5583404939014578,45.44444444444444,0.19132358222874268,26.0,0.5583404939014578,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.34165950609854223,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 17:00:00+00:00,2012-08-21 17:00:00+00:00,26.0,16.0,1017.6,986.9,3.0,54.08337422022996,98803.21211635288,19.33361001667906,KEHO,72027763843,2012-08-21 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5408337422022996,19.33361001667906,26.0,78.8,0.5408337422022996,45.44444444444444,0.18532463627218587,26.0,0.5408337422022996,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3591662577977004,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 18:00:00+00:00,2012-08-21 18:00:00+00:00,26.666666666666668,15.666666666666666,1017.0333333333333,986.3000000000001,3.0,50.90009139722507,98754.66678914257,19.352919604423246,KEHO,72027763843,2012-08-21 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.5090009139722507,19.352919604423246,26.666666666666668,80.0,0.5090009139722507,46.111111111111114,0.17533474076602856,26.666666666666668,0.5090009139722507,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.39099908602774935,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 19:00:00+00:00,2012-08-21 19:00:00+00:00,26.666666666666668,15.666666666666666,1016.6999999999999,986.0,3.0,50.90009139722507,98722.2998831778,19.35224846452306,KEHO,72027763843,2012-08-21 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.5090009139722507,19.35224846452306,26.666666666666668,80.0,0.5090009139722507,46.111111111111114,0.17533474076602856,26.666666666666668,0.5090009139722507,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.39099908602774935,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 20:00:00+00:00,2012-08-21 20:00:00+00:00,27.666666666666668,15.0,1016.6,985.9,3.0,45.98966276788584,98722.24488258864,19.297866834033954,KEHO,72027763843,2012-08-21 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.4598966276788583,19.297866834033954,27.666666666666668,81.8,0.4598966276788583,47.111111111111114,0.1596615962726432,27.666666666666668,0.4598966276788583,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.4401033723211417,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 21:00:00+00:00,2012-08-21 21:00:00+00:00,27.666666666666668,14.666666666666666,1016.4,985.6333333333333,3.0,45.01269796360924,98702.82283952695,19.119039998519483,KEHO,72027763843,2012-08-21 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.4501269796360924,19.119039998519483,27.666666666666668,81.8,0.4501269796360924,47.111111111111114,0.15626988277084486,27.666666666666668,0.4501269796360924,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.44987302036390764,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 22:00:00+00:00,2012-08-21 22:00:00+00:00,26.666666666666668,15.666666666666666,1016.8000000000001,986.1,3.0,50.90009139722507,98732.00995496723,19.35224846452306,KEHO,72027763843,2012-08-21 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.5090009139722507,19.35224846452306,26.666666666666668,80.0,0.5090009139722507,46.111111111111114,0.17533474076602856,26.666666666666668,0.5090009139722507,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.39099908602774935,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 23:00:00+00:00,2012-08-21 23:00:00+00:00,24.333333333333332,17.666666666666668,1017.1666666666666,986.4,3.0,66.386225579277,98744.8236637064,19.803512833685414,KEHO,72027763843,2012-08-21 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.66386225579277,19.803512833685414,24.333333333333332,75.8,0.66386225579277,43.77777777777777,0.2244802240873587,24.333333333333332,0.66386225579277,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.23613774420723,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 00:00:00+00:00,2012-08-22 00:00:00+00:00,20.666666666666668,17.333333333333332,1018.0333333333333,987.3333333333334,3.0,81.2244112518442,98792.39404202987,18.437090656614433,KEHO,72027763843,2012-08-21 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8122441125184419,18.437090656614433,20.666666666666668,69.2,0.8122441125184419,40.111111111111114,0.26652457957950954,20.666666666666668,0.8122441125184419,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.08775588748155816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 01:00:00+00:00,2012-08-22 01:00:00+00:00,18.0,15.5,1019.45,988.7,2.0,85.3272512186471,98902.67116440009,16.390431576686062,KEHO,72027763843,2012-08-21 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.853272512186471,16.390431576686062,18.0,64.4,0.853272512186471,37.44444444444444,0.2737339705927209,18.0,0.853272512186471,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.04672748781352898,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 02:00:00+00:00,2012-08-22 02:00:00+00:00,17.333333333333332,16.0,1019.0,988.2000000000002,3.0,91.88059982795733,98852.14038147521,16.469867438589716,KEHO,72027763843,2012-08-21 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.333333333333332,63.2,0.918805998279573,16.469867438589716,17.730158730158724,63.914285714285704,0.8960703680791638,37.17460317460316,0.28679725291947394,17.730158730158724,0.8960703680791638,0.0,,,UNIDENTIFIED,,0.0,True,True,11.714285714285719,0.003929631920836174,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 03:00:00+00:00,2012-08-22 03:00:00+00:00,18.0,17.0,1019.1,988.3000000000001,3.0,93.88454500736407,98868.7156639758,17.340879744530728,KEHO,72027763843,2012-08-21 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.340879744530728,18.810185185184974,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.810185185184974,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925947,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 04:00:00+00:00,2012-08-22 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-22 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-22 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-22 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-22 06:00:00+00:00,2012-08-22 06:00:00+00:00,18.0,17.0,1018.6,987.9,2.0,93.88454500736407,98820.20780622681,17.3399039928572,KEHO,72027763843,2012-08-22 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.81018518518498,65.85833333333296,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518498,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 07:00:00+00:00,2012-08-22 07:00:00+00:00,18.0,17.0,1018.6,987.9,3.0,93.88454500736407,98820.20780622681,17.3399039928572,KEHO,72027763843,2012-08-22 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.3399039928572,18.81018518518498,65.85833333333296,0.8923342461167459,38.25462962962432,0.2882557780960246,18.81018518518498,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 08:00:00+00:00,2012-08-22 08:00:00+00:00,18.0,17.0,1018.5,987.7666666666668,3.0,93.88454500736407,98810.50623467701,17.3399039928572,KEHO,72027763843,2012-08-22 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736407,17.3399039928572,18.81018518518497,65.85833333333295,0.8923342461167458,38.25462962962432,0.2882557780960246,18.81018518518497,0.8923342461167458,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259473,0.007665753883254189,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 09:00:00+00:00,2012-08-22 09:00:00+00:00,17.333333333333332,16.333333333333332,1018.6,987.9,3.0,93.85411383351698,98813.33679349427,16.682064848210302,KEHO,72027763843,2012-08-22 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.333333333333332,63.2,0.9385411383351698,16.682064848210302,18.143518518518302,64.65833333333295,0.8918096310041003,37.58796296295763,0.286449512896447,18.143518518518302,0.8918096310041003,0.0,,,UNIDENTIFIED,,0.0,True,True,11.30092592592614,0.008190368995899755,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 10:00:00+00:00,2012-08-22 10:00:00+00:00,17.666666666666668,16.0,1019.1,988.3000000000001,3.0,89.96810098182063,98865.28235117544,16.585688209280995,KEHO,72027763843,2012-08-22 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.666666666666668,63.8,0.8996810098182065,16.585688209280995,17.666666666666668,63.8,0.8996810098182065,37.111111111111114,0.287795377718032,17.666666666666668,0.8996810098182065,0.0,,,UNIDENTIFIED,,0.0,True,True,11.777777777777775,0.00031899018179348815,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 11:00:00+00:00,2012-08-22 11:00:00+00:00,18.0,16.0,1019.8666666666667,989.1,3.0,88.1001435273896,98943.09437919091,16.70182598160026,KEHO,72027763843,2012-08-22 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.0,64.4,0.881001435273896,16.70182598160026,18.0,64.4,0.881001435273896,37.44444444444444,0.2826295439395419,18.0,0.881001435273896,0.0,,,UNIDENTIFIED,,0.0,True,True,11.444444444444443,0.01899856472610406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 12:00:00+00:00,2012-08-22 12:00:00+00:00,18.333333333333332,16.0,1020.1999999999999,989.4,3.0,86.27558632784275,98978.86222765099,16.8173456119079,KEHO,72027763843,2012-08-22 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.8627558632784273,16.8173456119079,18.333333333333332,65.0,0.8627558632784273,37.77777777777777,0.2775684964390707,18.333333333333332,0.8627558632784273,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.037244136721572674,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 13:00:00+00:00,2012-08-22 13:00:00+00:00,20.333333333333332,17.0,1020.7000000000002,989.7999999999998,3.0,81.18136577306466,99047.79630323185,18.119293387525044,KEHO,72027763843,2012-08-22 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8118136577306464,18.119293387525044,20.333333333333332,68.6,0.8118136577306464,39.77777777777777,0.26564141801705204,20.333333333333332,0.8118136577306464,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.08818634226935362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 14:00:00+00:00,2012-08-22 14:00:00+00:00,22.0,17.0,1020.8000000000001,989.9333333333334,3.0,73.28896468276716,99074.31402061062,18.661826839151665,KEHO,72027763843,2012-08-22 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7328896468276715,18.661826839151665,22.0,71.6,0.7328896468276715,41.44444444444444,0.2431601000079341,22.0,0.7328896468276715,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.16711035317232847,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 15:00:00+00:00,2012-08-22 15:00:00+00:00,24.0,17.666666666666668,1020.9,990.0666666666666,3.0,67.7271953539746,99103.95282735075,19.70526458902549,KEHO,72027763843,2012-08-22 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6772719535397458,19.70526458902549,24.0,75.2,0.6772719535397458,43.44444444444444,0.22840065860905298,24.0,0.6772719535397458,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.22272804646025424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 16:00:00+00:00,2012-08-22 16:00:00+00:00,25.666666666666668,17.666666666666668,1020.6666666666666,989.8333333333334,3.0,61.31306126466701,99097.70844718227,20.215759967449046,KEHO,72027763843,2012-08-22 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.6131306126466702,20.215759967449046,25.666666666666668,78.2,0.6131306126466702,45.111111111111114,0.20954459550643245,25.666666666666668,0.6131306126466702,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.2868693873533298,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 17:00:00+00:00,2012-08-22 17:00:00+00:00,25.333333333333332,17.333333333333332,1020.1,989.3000000000001,3.0,61.23741012885192,99039.42508464225,19.912917445038943,KEHO,72027763843,2012-08-22 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.6123741012885191,19.912917445038943,25.333333333333332,77.6,0.6123741012885191,44.77777777777777,0.20873266237735197,25.333333333333332,0.6123741012885191,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.2876258987114809,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 18:00:00+00:00,2012-08-22 18:00:00+00:00,26.666666666666668,17.0,1019.5,988.7666666666668,3.0,55.41015021249206,98994.18189328196,20.120970154070953,KEHO,72027763843,2012-08-22 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.5541015021249206,20.120970154070953,26.666666666666668,80.0,0.5541015021249206,46.111111111111114,0.19087046912146904,26.666666666666668,0.5541015021249206,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.3458984978750794,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 19:00:00+00:00,2012-08-22 19:00:00+00:00,26.333333333333332,17.0,1019.1,988.3000000000001,3.0,56.50992398995118,98952.10118235333,20.01861641600885,KEHO,72027763843,2012-08-22 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5650992398995118,20.01861641600885,26.333333333333332,79.4,0.5650992398995118,45.77777777777777,0.19414941131580554,26.333333333333332,0.5650992398995118,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3349007601004882,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 20:00:00+00:00,2012-08-22 20:00:00+00:00,27.0,17.0,1018.5,987.7666666666668,3.0,54.33441603408858,98900.31260393783,20.22050606057777,KEHO,72027763843,2012-08-22 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5433441603408858,20.22050606057777,27.0,80.6,0.5433441603408858,46.44444444444444,0.18765432287422834,27.0,0.5433441603408858,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3566558396591142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 21:00:00+00:00,2012-08-22 21:00:00+00:00,26.666666666666668,17.0,1018.2999999999998,987.5,3.0,55.41015021249206,98877.66103180873,20.11861081313377,KEHO,72027763843,2012-08-22 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.5541015021249206,20.11861081313377,26.666666666666668,80.0,0.5541015021249206,46.111111111111114,0.19087046912146902,26.666666666666668,0.5541015021249206,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.3458984978750794,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 22:00:00+00:00,2012-08-22 22:00:00+00:00,25.333333333333332,18.0,1018.5,987.7666666666668,3.0,63.86516240805331,98884.08435320863,20.31520238106902,KEHO,72027763843,2012-08-22 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.638651624080533,20.31520238106902,25.333333333333332,77.6,0.638651624080533,44.77777777777777,0.21768956842794662,25.333333333333332,0.638651624080533,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.261348375919467,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 23:00:00+00:00,2012-08-22 23:00:00+00:00,24.666666666666668,18.333333333333332,1018.8666666666667,988.1,3.0,67.86019852515878,98913.1395107086,20.320565957063597,KEHO,72027763843,2012-08-22 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6786019852515878,20.320565957063597,24.666666666666668,76.4,0.6786019852515878,44.111111111111114,0.2300790436478183,24.666666666666668,0.6786019852515878,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.22139801474841225,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 00:00:00+00:00,2012-08-23 00:00:00+00:00,22.333333333333332,16.666666666666668,1019.4,988.6333333333333,3.0,70.31367318112501,98941.77199804968,18.563195716295223,KEHO,72027763843,2012-08-22 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.7031367318112501,18.563195716295223,22.333333333333332,72.2,0.7031367318112501,41.77777777777777,0.2339288906447508,22.333333333333332,0.7031367318112501,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.19686326818874988,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 01:00:00+00:00,2012-08-23 01:00:00+00:00,21.0,17.0,1020.1999999999999,989.4,3.0,77.91515829174936,99006.02083820644,18.33718923289809,KEHO,72027763843,2012-08-22 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174935,18.33718923289809,21.0,69.8,0.7791515829174935,40.44444444444444,0.25637737238299063,21.0,0.7791515829174935,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.12084841708250649,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 02:00:00+00:00,2012-08-23 02:00:00+00:00,21.0,17.666666666666668,1020.1,989.3000000000001,3.0,81.26731545819729,98996.31626843207,18.758951863614605,KEHO,72027763843,2012-08-22 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.8126731545819729,18.758951863614605,21.0,69.8,0.8126731545819729,40.44444444444444,0.2674075398753121,21.0,0.8126731545819729,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.08732684541802715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 03:00:00+00:00,2012-08-23 03:00:00+00:00,20.0,17.666666666666668,1020.7000000000002,989.7999999999998,3.0,86.43734298391152,99044.41127603645,18.436485625394063,KEHO,72027763843,2012-08-22 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8643734298391154,18.436485625394063,20.0,68.0,0.8643734298391154,39.44444444444444,0.28204950988154087,20.0,0.8643734298391154,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.03562657016088466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 04:00:00+00:00,2012-08-23 04:00:00+00:00,20.0,18.0,1020.7,989.8,1.0,88.27004464253949,99044.41127603644,18.65274523974746,KEHO,72027763843,2012-08-23 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8827004464253947,18.65274523974746,20.0,68.0,0.8827004464253947,39.44444444444444,0.2880297099516808,20.0,0.8827004464253947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.01729955357460533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-23 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-23 06:00:00+00:00,2012-08-23 06:00:00+00:00,18.0,17.0,1020.7,989.8,2.0,93.88454500736407,99023.94080877255,17.340879744530728,KEHO,72027763843,2012-08-23 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.810185185184963,65.85833333333294,0.8923342461167459,38.254629629624304,0.2882557780960246,18.810185185184963,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925948,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-23 07:00:00+00:00,2012-08-23 07:00:00+00:00,17.666666666666668,17.0,1020.7000000000002,989.7999999999998,3.0,95.87514716396383,99020.50210562731,17.227912001253753,KEHO,72027763843,2012-08-23 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.666666666666668,63.8,0.9587514716396384,17.227912001253753,18.90780141842721,66.03404255316897,0.8868923781430181,38.35224586267569,0.28673602481332855,18.90780141842721,0.8868923781430181,0.0,,,UNIDENTIFIED,,0.0,True,True,10.536643026017234,0.013107621856981888,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-23 08:00:00+00:00,2012-08-23 08:00:00+00:00,17.0,16.333333333333332,1020.7000000000002,989.7999999999998,3.0,95.85438867365647,99013.60135669625,16.566479465308984,KEHO,72027763843,2012-08-23 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.0,62.6,0.9585438867365649,16.566479465308984,18.241134751760537,64.83404255316897,0.8863414976317586,37.68557919600903,0.28493147806414776,18.241134751760537,0.8863414976317586,0.0,,,UNIDENTIFIED,,0.0,True,True,11.203309692683906,0.013658502368241399,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-23 09:00:00+00:00,2012-08-23 09:00:00+00:00,17.0,16.333333333333332,1020.8000000000001,989.9333333333334,3.0,95.85438867365647,99023.30191526943,16.566479465308984,KEHO,72027763843,2012-08-23 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.0,62.6,0.9585438867365649,16.566479465308984,18.241134751760544,64.83404255316898,0.8863414976317524,37.68557919600903,0.28493147806414776,18.241134751760544,0.8863414976317524,0.0,,,UNIDENTIFIED,,0.0,True,True,11.203309692683899,0.013658502368247616,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
