timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-23 10:00:00+00:00,2012-08-23 10:00:00+00:00,17.333333333333332,16.666666666666668,1021.1,990.3000000000001,3.0,95.86478731398287,99055.85921837522,16.89719596500195,KEHO,72027763843,2012-08-23 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.333333333333332,63.2,0.9586478731398285,16.89719596500195,18.574468085093873,65.43404255316898,0.8866174030958759,38.01891252934236,0.2858339180973042,18.574468085093873,0.8866174030958759,0.0,,,UNIDENTIFIED,,0.0,True,True,10.86997635935057,0.013382596904124133,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-23 11:00:00+00:00,2012-08-23 11:00:00+00:00,17.333333333333332,16.333333333333332,1021.4333333333334,990.6,3.0,93.85411383351698,99088.19554169268,16.68304053133408,KEHO,72027763843,2012-08-23 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.333333333333332,63.2,0.9385411383351696,16.68304053133408,18.143518518518302,64.65833333333295,0.8918096310041,37.58796296295765,0.2864495128964469,18.143518518518302,0.8918096310041,0.0,,,UNIDENTIFIED,,0.0,True,True,11.30092592592614,0.008190368995899977,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-23 12:00:00+00:00,2012-08-23 12:00:00+00:00,19.333333333333332,17.0,1021.9,991.0666666666666,3.0,86.37297552041,99154.0533627489,17.789290002367615,KEHO,72027763843,2012-08-23 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.333333333333332,66.8,0.8637297552041001,17.789290002367615,19.333333333333332,66.8,0.8637297552041001,38.77777777777777,0.2802580173684649,19.333333333333332,0.8637297552041001,0.0,,,UNIDENTIFIED,,0.0,True,True,10.11111111111111,0.03627024479589991,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 13:00:00+00:00,2012-08-23 13:00:00+00:00,21.0,17.333333333333332,1021.7000000000002,990.7999999999998,3.0,79.57573260682874,99151.58938482213,18.548311026884186,KEHO,72027763843,2012-08-23 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7957573260682875,18.548311026884186,21.0,69.8,0.7957573260682875,40.44444444444444,0.26184143982353414,21.0,0.7957573260682875,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.10424267393171249,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 14:00:00+00:00,2012-08-23 14:00:00+00:00,22.666666666666668,18.0,1021.9,991.0666666666666,3.0,74.96065934852216,99187.75559095437,19.500058359796377,KEHO,72027763843,2012-08-23 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.7496065934852215,19.500058359796377,22.666666666666668,72.8,0.7496065934852215,42.111111111111114,0.2500712092135522,22.666666666666668,0.7496065934852215,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.1503934065147785,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 15:00:00+00:00,2012-08-23 15:00:00+00:00,24.333333333333332,18.0,1021.9,991.0666666666666,3.0,67.79379019809963,99204.3276768228,20.01600886555419,KEHO,72027763843,2012-08-23 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.6779379019809962,20.01600886555419,24.333333333333332,75.8,0.6779379019809962,43.77777777777777,0.22923980212171186,24.333333333333332,0.6779379019809962,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.22206209801900378,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 16:00:00+00:00,2012-08-23 16:00:00+00:00,25.333333333333332,17.666666666666668,1021.5666666666666,990.6999999999999,3.0,62.53916569481073,99181.82075512304,20.116212392717202,KEHO,72027763843,2012-08-23 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.6253916569481073,20.116212392717202,25.333333333333332,77.6,0.6253916569481073,44.77777777777777,0.2131698014476586,25.333333333333332,0.6253916569481073,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.27460834305189274,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 17:00:00+00:00,2012-08-23 17:00:00+00:00,26.0,17.333333333333332,1021.2999999999998,990.5,3.0,58.86266994501438,99162.46121701178,20.118369186539027,KEHO,72027763843,2012-08-23 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5886266994501438,20.118369186539027,26.0,78.8,0.5886266994501438,45.44444444444444,0.2017015960052489,26.0,0.5886266994501438,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.31137330054985624,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 18:00:00+00:00,2012-08-23 18:00:00+00:00,26.333333333333332,17.0,1020.6666666666666,989.8333333333334,3.0,56.50992398995118,99104.22065887087,20.02203331653678,KEHO,72027763843,2012-08-23 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5650992398995118,20.02203331653678,26.333333333333332,79.4,0.5650992398995118,45.77777777777777,0.19414941131580554,26.333333333333332,0.5650992398995118,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3349007601004882,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 19:00:00+00:00,2012-08-23 19:00:00+00:00,27.0,17.0,1019.9666666666667,989.1999999999999,3.0,54.33441603408858,99042.73164352459,20.223557000652214,KEHO,72027763843,2012-08-23 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.5433441603408858,20.223557000652214,27.0,80.6,0.5433441603408858,46.44444444444444,0.18765432287422834,27.0,0.5433441603408858,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.3566558396591142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 20:00:00+00:00,2012-08-23 20:00:00+00:00,27.0,16.333333333333332,1019.6,988.9,3.0,52.08192232887679,99007.12688362789,19.83846471689619,KEHO,72027763843,2012-08-23 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.520819223288768,19.83846471689619,27.0,80.6,0.520819223288768,46.44444444444444,0.1798749040107811,27.0,0.520819223288768,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.37918077671123207,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 21:00:00+00:00,2012-08-23 21:00:00+00:00,27.0,16.0,1019.6,988.9,3.0,50.98677157890719,99007.12688362789,19.649710240764545,KEHO,72027763843,2012-08-23 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.509867715789072,19.649710240764545,27.0,80.6,0.509867715789072,46.44444444444444,0.17609259093131752,27.0,0.509867715789072,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.39013228421092805,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 22:00:00+00:00,2012-08-23 22:00:00+00:00,26.0,16.333333333333332,1019.6,988.9,3.0,55.24503725564118,98997.40081941175,19.52916030157676,KEHO,72027763843,2012-08-23 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.5524503725564117,19.52916030157685,26.0,78.8,0.5524503725564117,45.44444444444444,0.1893052455187868,26.0,0.5524503725564117,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.3475496274435883,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 23:00:00+00:00,2012-08-23 23:00:00+00:00,24.666666666666668,17.0,1019.5,988.7666666666668,3.0,62.390797250789554,98974.62448259577,19.505170377678457,KEHO,72027763843,2012-08-23 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6239079725078954,19.50517037767842,24.666666666666668,76.4,0.6239079725078954,44.111111111111114,0.21153511595703078,24.666666666666668,0.6239079725078954,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.2760920274921046,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 00:00:00+00:00,2012-08-24 00:00:00+00:00,23.0,17.0,1019.8666666666667,989.1,3.0,68.96917974781988,98993.71848942559,18.98076454290922,KEHO,72027763843,2012-08-23 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6896917974781988,18.98076454290922,23.0,73.4,0.6896917974781988,42.44444444444444,0.23071055737839202,23.0,0.6896917974781988,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.21030820252180127,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 01:00:00+00:00,2012-08-24 01:00:00+00:00,22.0,17.0,1020.4333333333334,989.6,3.0,73.28896468276716,99038.72698252852,18.661826839151665,KEHO,72027763843,2012-08-23 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7328896468276714,18.661826839151665,22.0,71.6,0.7328896468276714,41.44444444444444,0.24316010000793406,22.0,0.7328896468276714,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.16711035317232859,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 02:00:00+00:00,2012-08-24 02:00:00+00:00,21.333333333333332,17.0,1020.8000000000001,989.9333333333334,3.0,76.33759769269038,99067.61099347565,18.446183995699556,KEHO,72027763843,2012-08-23 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7633759769269037,18.446183995699556,21.333333333333332,70.4,0.7633759769269037,40.77777777777777,0.2518831195584737,21.333333333333332,0.7633759769269037,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.1366240230730963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 03:00:00+00:00,2012-08-24 03:00:00+00:00,20.333333333333332,17.0,1021.0,990.2000000000002,3.0,81.18136577306466,99076.90802939131,18.120106625338014,KEHO,72027763843,2012-08-23 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8118136577306463,18.120106625338014,20.333333333333332,68.6,0.8118136577306463,39.77777777777777,0.26564141801705204,20.333333333333332,0.8118136577306463,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.08818634226935373,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 04:00:00+00:00,2012-08-24 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-24 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-24 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-24 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-24 06:00:00+00:00,2012-08-24 06:00:00+00:00,18.0,16.5,1020.3,989.5,2.0,90.9519392217812,98985.13452257335,17.019027955731545,KEHO,72027763843,2012-08-24 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.0,64.4,0.9095193922178119,17.019027955731545,18.396825396825406,65.11428571428573,0.8871284730866392,37.84126984126984,0.28556482968754837,18.396825396825406,0.8871284730866392,0.0,,,UNIDENTIFIED,,0.0,True,True,11.047619047619037,0.012871526913360798,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 07:00:00+00:00,2012-08-24 07:00:00+00:00,17.0,16.0,1020.1,989.3000000000001,3.0,93.83881396078476,98955.39800525701,16.353632010632193,KEHO,72027763843,2012-08-24 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078478,16.353632010632193,17.81018518518498,64.05833333333297,0.891545965405908,37.25462962962432,0.2855458623883251,17.81018518518498,0.891545965405908,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259462,0.008454034594091997,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 08:00:00+00:00,2012-08-24 08:00:00+00:00,17.0,16.0,1020.1,989.3000000000001,3.0,93.83881396078476,98955.39800525701,16.353632010632193,KEHO,72027763843,2012-08-24 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078478,16.353632010632193,17.81018518518498,64.05833333333297,0.891545965405908,37.25462962962432,0.2855458623883251,17.81018518518498,0.891545965405908,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259462,0.008454034594091997,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 09:00:00+00:00,2012-08-24 09:00:00+00:00,16.333333333333332,16.0,1020.4333333333334,989.6,3.0,97.897253593955,98980.80296266064,16.1183729420094,KEHO,72027763843,2012-08-24 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,16.333333333333332,61.4,0.97897253593955,16.1183729420094,18.024154589145045,64.44347826046108,0.879583152688905,37.4685990309797,0.2822330967304404,18.024154589145045,0.879583152688905,0.0,,,UNIDENTIFIED,,0.0,True,True,11.420289855299398,0.020416847311095054,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 10:00:00+00:00,2012-08-24 10:00:00+00:00,16.333333333333332,15.666666666666666,1020.7000000000002,989.7999999999998,3.0,95.83347425116806,99006.66930779838,15.905695489220626,KEHO,72027763843,2012-08-24 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,16.333333333333332,61.4,0.9583347425116807,15.905695489220626,17.57446808509388,63.63404255316898,0.8857868797552438,37.018912529342366,0.28312562628596405,17.57446808509388,0.8857868797552438,0.0,,,UNIDENTIFIED,,0.0,True,True,11.869976359350563,0.014213120244756183,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 11:00:00+00:00,2012-08-24 11:00:00+00:00,16.666666666666668,16.0,1021.1999999999999,990.4,3.0,95.84395105058098,99058.64035495927,16.236412927006402,KEHO,72027763843,2012-08-24 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,16.666666666666668,62.0,0.9584395105058099,16.236412927006402,17.90780141842721,64.23404255316898,0.8860646578312918,37.35224586267569,0.2840287117624952,17.90780141842721,0.8860646578312918,0.0,,,UNIDENTIFIED,,0.0,True,True,11.536643026017234,0.013935342168708176,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 12:00:00+00:00,2012-08-24 12:00:00+00:00,19.5,17.0,1021.7,990.8,2.0,85.48240215720892,99136.35027692944,17.844431783261548,KEHO,72027763843,2012-08-24 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.5,67.1,0.8548240215720894,17.844431783261502,19.5,67.1,0.8548240215720894,38.94444444444444,0.2777598252413171,19.5,0.8548240215720894,0.0,,,UNIDENTIFIED,,0.0,True,True,9.944444444444443,0.04517597842791066,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 13:00:00+00:00,2012-08-24 13:00:00+00:00,21.333333333333332,17.666666666666668,1021.7000000000002,990.7999999999998,3.0,79.62188319996974,99154.95508624028,18.867234883159842,KEHO,72027763843,2012-08-24 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.333333333333332,70.4,0.7962188319996973,18.867234883159842,21.333333333333332,70.4,0.7962188319996973,40.77777777777777,0.26271993004371413,21.333333333333332,0.7962188319996973,0.0,,,UNIDENTIFIED,,0.0,True,True,8.11111111111111,0.10378116800030268,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 14:00:00+00:00,2012-08-24 14:00:00+00:00,24.0,17.666666666666668,1022.0,991.2000000000002,3.0,67.7271953539746,99210.73541928931,19.706810152826165,KEHO,72027763843,2012-08-24 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.6772719535397458,19.706810152826165,24.0,75.2,0.6772719535397458,43.44444444444444,0.22840065860905295,24.0,0.6772719535397458,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.22272804646025424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 15:00:00+00:00,2012-08-24 15:00:00+00:00,25.333333333333332,17.333333333333332,1022.0,991.2000000000002,3.0,61.23741012885192,99223.89220321966,19.915846080368052,KEHO,72027763843,2012-08-24 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.6123741012885192,19.915846080368052,25.333333333333332,77.6,0.6123741012885192,44.77777777777777,0.208732662377352,25.333333333333332,0.6123741012885192,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.2876258987114808,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 16:00:00+00:00,2012-08-24 16:00:00+00:00,26.5,16.5,1021.5,990.65,2.0,54.20910584046229,99186.7601915511,19.783777569989994,KEHO,72027763843,2012-08-24 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.5,79.7,0.5420910584046229,19.783777569989994,26.5,79.7,0.5420910584046229,45.94444444444444,0.1864889556163569,26.5,0.5420910584046229,0.0,,,UNIDENTIFIED,,0.0,True,True,2.944444444444443,0.3579089415953771,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 17:00:00+00:00,2012-08-24 17:00:00+00:00,27.0,14.666666666666666,1021.3333333333334,990.5,3.0,46.805920149876364,99175.4402940486,18.92041086400832,KEHO,72027763843,2012-08-24 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.46805920149876357,18.92041086400832,27.0,80.6,0.46805920149876357,46.44444444444444,0.1616532189601471,27.0,0.46805920149876357,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.43194079850123646,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 18:00:00+00:00,2012-08-24 18:00:00+00:00,27.0,13.5,1020.9,990.0666666666666,3.0,43.39821017416529,99133.36194144342,18.306570653988185,KEHO,72027763843,2012-08-24 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.433982101741653,18.306570653988185,27.0,80.6,0.433982101741653,46.44444444444444,0.14988403922620797,27.0,0.433982101741653,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.466017898258347,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 19:00:00+00:00,2012-08-24 19:00:00+00:00,27.0,13.666666666666666,1020.1,989.3000000000001,3.0,43.87124313174711,99055.67882894156,18.390232518450805,KEHO,72027763843,2012-08-24 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.4387124313174711,18.390232518450805,27.0,80.6,0.4387124313174711,46.44444444444444,0.15151774923602052,27.0,0.4387124313174711,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4612875686825289,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 20:00:00+00:00,2012-08-24 20:00:00+00:00,27.0,13.333333333333334,1019.7333333333332,989.0,3.0,42.92967249654826,99020.07406904486,18.217663167705904,KEHO,72027763843,2012-08-24 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.42929672496548255,18.217663167705904,27.0,80.6,0.42929672496548255,46.44444444444444,0.14826585452759763,27.0,0.42929672496548255,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4707032750345175,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 21:00:00+00:00,2012-08-24 21:00:00+00:00,27.0,14.0,1019.5,988.7666666666668,3.0,44.83094235963196,98997.41649456516,18.561707649639338,KEHO,72027763843,2012-08-24 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.4483094235963197,18.561707649639338,27.0,80.6,0.4483094235963197,46.44444444444444,0.1548322545149337,27.0,0.4483094235963197,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4516905764036803,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 22:00:00+00:00,2012-08-24 22:00:00+00:00,26.666666666666668,14.0,1019.4,988.6333333333333,3.0,45.718523021509995,98984.47182149252,18.454188904785468,KEHO,72027763843,2012-08-24 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.45718523021509994,18.454188904785468,26.666666666666668,80.0,0.45718523021509994,46.111111111111114,0.15748587403556563,26.666666666666668,0.45718523021509994,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.4428147697849001,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 23:00:00+00:00,2012-08-24 23:00:00+00:00,25.333333333333332,15.333333333333334,1019.8666666666667,989.1,3.0,53.91507458907031,99016.77122797485,18.749835307761693,KEHO,72027763843,2012-08-24 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.5391507458907031,18.749835307761693,25.333333333333332,77.6,0.5391507458907031,44.77777777777777,0.18377388980968568,25.333333333333332,0.5391507458907031,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.3608492541092969,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 00:00:00+00:00,2012-08-25 00:00:00+00:00,23.0,15.5,1020.0,989.2,2.0,62.682846534801385,99006.66053655454,18.087988239338927,KEHO,72027763843,2012-08-24 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6268284653480137,18.087988239338927,23.0,73.4,0.6268284653480137,42.44444444444444,0.20968198425711113,23.0,0.6268284653480137,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.2731715346519863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 01:00:00+00:00,2012-08-25 01:00:00+00:00,22.333333333333332,16.0,1020.6666666666666,989.8333333333334,3.0,67.39140250558295,99064.71318358122,18.163839929860885,KEHO,72027763843,2012-08-24 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.6739140250558295,18.163839929860885,22.333333333333332,72.2,0.6739140250558295,41.77777777777777,0.22420669144272212,22.333333333333332,0.6739140250558295,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.2260859749441705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 02:00:00+00:00,2012-08-25 02:00:00+00:00,20.666666666666668,16.0,1021.1999999999999,990.4,3.0,74.62947626492131,99099.69496321755,17.611795320962386,KEHO,72027763843,2012-08-24 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.7462947626492132,17.611795320962386,20.666666666666668,69.2,0.7462947626492132,40.111111111111114,0.2448843824065949,20.666666666666668,0.7462947626492132,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.15370523735078678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 03:00:00+00:00,2012-08-25 03:00:00+00:00,18.333333333333332,16.0,1021.4333333333334,990.6,3.0,86.27558632784275,99098.51908912988,16.81791478319434,KEHO,72027763843,2012-08-24 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.333333333333332,65.0,0.8627558632784273,16.81791478319434,18.333333333333332,65.0,0.8627558632784273,37.77777777777777,0.2775684964390707,18.333333333333332,0.8627558632784273,0.0,,,UNIDENTIFIED,,0.0,True,True,11.11111111111111,0.037244136721572674,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 04:00:00+00:00,2012-08-25 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-25 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-25 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-25 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-25 06:00:00+00:00,2012-08-25 06:00:00+00:00,17.0,15.0,1021.0,990.2,2.0,88.01383893644437,99042.70303241584,15.72829852624628,KEHO,72027763843,2012-08-25 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8801383893644437,15.72829852624628,17.0,62.6,0.8801383893644437,36.44444444444444,0.2799249942148295,17.0,0.8801383893644437,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.01986161063555636,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 07:00:00+00:00,2012-08-25 07:00:00+00:00,17.0,15.0,1021.0,990.2000000000002,3.0,88.01383893644437,99042.70303241584,15.72829852624628,KEHO,72027763843,2012-08-25 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8801383893644437,15.72829852624628,17.0,62.6,0.8801383893644437,36.44444444444444,0.2799249942148295,17.0,0.8801383893644437,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.01986161063555636,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 08:00:00+00:00,2012-08-25 08:00:00+00:00,16.0,15.0,1021.0,990.2000000000002,3.0,93.79257390574581,99032.29009533468,15.366377911790147,KEHO,72027763843,2012-08-25 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574585,15.366377911790147,16.81018518518497,62.25833333333294,0.890749488833405,36.25462962962432,0.28283292373921975,16.81018518518497,0.890749488833405,0.0,,,UNIDENTIFIED,,0.0,True,True,12.634259259259473,0.009250511166595032,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-25 09:00:00+00:00,2012-08-25 09:00:00+00:00,16.333333333333332,15.0,1021.2999999999998,990.5,3.0,91.82035392880564,99064.86858435824,15.487513539584754,KEHO,72027763843,2012-08-25 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.333333333333332,61.4,0.9182035392880565,15.487513539584754,16.730158730158728,62.114285714285714,0.8953072470048551,36.17460317460316,0.2840822128129741,16.730158730158728,0.8953072470048551,0.0,,,UNIDENTIFIED,,0.0,True,True,12.714285714285715,0.004692752995144933,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-25 10:00:00+00:00,2012-08-25 10:00:00+00:00,15.666666666666666,14.333333333333334,1021.7000000000002,990.7999999999998,3.0,91.77982252825414,99096.69771744087,14.832606252528302,KEHO,72027763843,2012-08-25 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,15.666666666666666,60.2,0.9177982252825415,14.832606252528302,16.06349206349206,60.914285714285704,0.8947940017174201,35.50793650793649,0.28227052820763104,16.06349206349206,0.8947940017174201,0.0,,,UNIDENTIFIED,,0.0,True,True,13.380952380952383,0.005205998282579949,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-25 11:00:00+00:00,2012-08-25 11:00:00+00:00,15.333333333333334,15.0,1022.2666666666668,991.4,3.0,97.88110885370327,99148.16080657128,15.12294618757377,KEHO,72027763843,2012-08-25 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,15.333333333333334,59.6,0.9788110885370328,15.12294618757377,17.02415458914505,62.64347826046109,0.8787008258159418,36.4685990309797,0.2795263805253078,17.02415458914505,0.8787008258159418,0.0,,,UNIDENTIFIED,,0.0,True,True,12.420289855299394,0.021299174184058245,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-25 12:00:00+00:00,2012-08-25 12:00:00+00:00,17.0,15.333333333333334,1022.4,991.5,3.0,89.91912736500882,99178.51085244071,15.934541798386942,KEHO,72027763843,2012-08-25 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8991912736500881,15.934541798386942,17.0,62.6,0.8991912736500881,36.44444444444444,0.2859846986748135,17.0,0.8991912736500881,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.0008087263499119146,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 13:00:00+00:00,2012-08-25 13:00:00+00:00,20.333333333333332,16.0,1022.4,991.5,3.0,76.17963079861035,99212.76275146884,17.500951747199977,KEHO,72027763843,2012-08-25 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.7617963079861034,17.500951747199977,20.333333333333332,68.6,0.7617963079861034,39.77777777777777,0.24927475605581212,20.333333333333332,0.7617963079861034,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.1382036920138966,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 14:00:00+00:00,2012-08-25 14:00:00+00:00,22.333333333333332,16.0,1022.4,991.5,3.0,67.39140250558295,99232.94849009808,18.166157817419567,KEHO,72027763843,2012-08-25 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.6739140250558295,18.166157817419567,22.333333333333332,72.2,0.6739140250558295,41.77777777777777,0.22420669144272212,22.333333333333332,0.6739140250558295,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.2260859749441705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 15:00:00+00:00,2012-08-25 15:00:00+00:00,24.666666666666668,14.0,1022.2666666666668,991.4,3.0,51.47820551833689,99243.21672820818,17.80446717192713,KEHO,72027763843,2012-08-25 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.514782055183369,17.80446717192713,24.666666666666668,76.4,0.514782055183369,44.111111111111114,0.17453612797748713,24.666666666666668,0.514782055183369,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.3852179448166311,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 16:00:00+00:00,2012-08-25 16:00:00+00:00,25.666666666666668,11.333333333333334,1021.5666666666666,990.6999999999999,3.0,40.727602223103425,99185.0904892487,16.78542939541401,KEHO,72027763843,2012-08-25 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.40727602223103415,16.78542939541401,25.666666666666668,78.2,0.40727602223103415,45.111111111111114,0.1391913689800566,25.666666666666668,0.40727602223103415,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.49272397776896587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 17:00:00+00:00,2012-08-25 17:00:00+00:00,27.0,12.0,1020.8000000000001,989.9333333333334,3.0,39.33886414336399,99123.65155238069,17.557313534805672,KEHO,72027763843,2012-08-25 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.39338864143363994,17.557313534805672,27.0,80.6,0.39338864143363994,46.44444444444444,0.13586430944307581,27.0,0.39338864143363994,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.5066113585663601,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 18:00:00+00:00,2012-08-25 18:00:00+00:00,27.0,12.5,1020.5,989.65,2.0,40.65314204592955,99094.52038519249,17.80108003499338,KEHO,72027763843,2012-08-25 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.4065314204592954,17.801080034993344,27.0,80.6,0.4065314204592954,46.44444444444444,0.14040342015551574,27.0,0.4065314204592954,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.4934685795407046,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 19:00:00+00:00,2012-08-25 19:00:00+00:00,27.666666666666668,13.0,1019.8666666666667,989.1,3.0,40.396611100610066,99039.47158592964,18.267432515608952,KEHO,72027763843,2012-08-25 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.40396611100610064,18.267432515608952,27.666666666666668,81.8,0.40396611100610064,47.111111111111114,0.14024428587096335,27.666666666666668,0.40396611100610064,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.4960338889938994,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 20:00:00+00:00,2012-08-25 20:00:00+00:00,28.0,13.0,1019.6,988.9,3.0,39.61807404744141,99016.78930106718,18.375045915535686,KEHO,72027763843,2012-08-25 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.3961807404744141,18.375045915535686,28.0,82.4,0.3961807404744141,47.44444444444444,0.13789742310007946,28.0,0.3961807404744141,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.5038192595255859,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 21:00:00+00:00,2012-08-25 21:00:00+00:00,27.333333333333332,12.666666666666666,1019.6,988.9,3.0,40.303783585370695,99010.35473038802,17.991721625355154,KEHO,72027763843,2012-08-25 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.40303783585370695,17.991721625355154,27.333333333333332,81.2,0.40303783585370695,46.77777777777777,0.1395595815067765,27.333333333333332,0.40303783585370695,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.4969621641462931,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 22:00:00+00:00,2012-08-25 22:00:00+00:00,26.666666666666668,13.0,1019.7333333333332,989.0,3.0,42.83758706183096,99016.8387274573,17.938856083032526,KEHO,72027763843,2012-08-25 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.4283758706183096,17.938856083032526,26.666666666666668,80.0,0.4283758706183096,46.111111111111114,0.14756195944547532,26.666666666666668,0.4283758706183096,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.4716241293816904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 23:00:00+00:00,2012-08-25 23:00:00+00:00,24.333333333333332,15.666666666666666,1020.4333333333334,989.6,3.0,58.46732919288469,99061.94615163181,18.618906418280048,KEHO,72027763843,2012-08-25 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.584673291928847,18.618906418280048,24.333333333333332,75.8,0.584673291928847,43.77777777777777,0.1977030482526051,24.333333333333332,0.584673291928847,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.31532670807115304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 00:00:00+00:00,2012-08-26 00:00:00+00:00,22.5,15.0,1020.7,989.8,2.0,62.57097877127481,99069.61570235775,17.634010408069898,KEHO,72027763843,2012-08-25 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.6257097877127481,17.634010408069898,22.5,72.5,0.6257097877127481,41.94444444444444,0.2084541996269006,22.5,0.6257097877127481,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.2742902122872519,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 01:00:00+00:00,2012-08-26 01:00:00+00:00,22.0,15.0,1021.1999999999999,990.4,3.0,64.50443133407828,99113.13624397293,17.46708542504562,KEHO,72027763843,2012-08-25 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.6450443133407828,17.46708542504562,22.0,71.6,0.6450443133407828,41.44444444444444,0.21401453877868018,22.0,0.6450443133407828,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.2549556866592172,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 02:00:00+00:00,2012-08-26 02:00:00+00:00,20.666666666666668,15.0,1021.7000000000002,990.7999999999998,3.0,69.99690668124734,99148.21616129983,17.014733719768778,KEHO,72027763843,2012-08-25 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.6999690668124736,17.014733719768806,20.666666666666668,69.2,0.6999690668124736,40.111111111111114,0.2296833653523347,20.666666666666668,0.6999690668124736,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.2000309331875264,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
