timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-26 03:00:00+00:00,2012-08-26 03:00:00+00:00,20.333333333333332,15.666666666666666,1021.7000000000002,990.7999999999998,3.0,74.57368229023447,99144.83539043009,17.297927089294788,KEHO,72027763843,2012-08-25 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.7457368229023449,17.297927089294788,20.333333333333332,68.6,0.7457368229023449,39.77777777777777,0.24401977623421275,20.333333333333332,0.7457368229023449,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.15426317709765514,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 04:00:00+00:00,2012-08-26 04:00:00+00:00,19.0,16.0,1021.7,990.8,2.0,82.75226606225803,99131.23632463974,17.047139786289197,KEHO,72027763843,2012-08-26 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.0,66.2,0.8275226606225803,17.047139786289197,19.0,66.2,0.8275226606225803,38.44444444444444,0.2677513941320451,19.0,0.8275226606225803,0.0,,,UNIDENTIFIED,,0.0,True,True,10.444444444444443,0.07247733937741974,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-26 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-26 06:00:00+00:00,2012-08-26 06:00:00+00:00,16.5,15.0,1021.3,990.5,2.0,90.85171018454373,99066.60556304452,15.547712672083733,KEHO,72027763843,2012-08-26 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.5,61.7,0.9085171018454373,15.547712672083733,16.8968253968254,62.41428571428572,0.8858914317956804,36.341269841269835,0.2815023520631844,16.8968253968254,0.8858914317956804,0.0,,,UNIDENTIFIED,,0.0,True,True,12.547619047619044,0.014108568204319605,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 07:00:00+00:00,2012-08-26 07:00:00+00:00,16.0,15.0,1020.9,990.0666666666666,3.0,93.79257390574581,99022.59055663778,15.366377911790147,KEHO,72027763843,2012-08-26 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574586,15.366377911790147,16.810185185184984,62.25833333333297,0.8907494888334049,36.25462962962433,0.28283292373921975,16.810185185184984,0.8907494888334049,0.0,,,UNIDENTIFIED,,0.0,True,True,12.634259259259458,0.009250511166595143,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 08:00:00+00:00,2012-08-26 08:00:00+00:00,16.0,15.0,1020.7000000000002,989.7999999999998,3.0,93.79257390574581,99003.191479244,15.366377911790147,KEHO,72027763843,2012-08-26 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.0,60.8,0.9379257390574584,15.366377911790147,16.810185185184977,62.25833333333296,0.8907494888334049,36.25462962962432,0.28283292373921975,16.810185185184977,0.8907494888334049,0.0,,,UNIDENTIFIED,,0.0,True,True,12.634259259259466,0.009250511166595143,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 09:00:00+00:00,2012-08-26 09:00:00+00:00,16.0,14.666666666666666,1020.9,990.0666666666666,3.0,91.80012520980951,99022.59055663778,15.160060359201253,KEHO,72027763843,2012-08-26 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,16.0,60.8,0.9180012520980951,15.160060359201253,16.396825396825403,61.51428571428572,0.8950510768715932,35.841269841269835,0.2831765315403269,16.396825396825403,0.8950510768715932,0.0,,,UNIDENTIFIED,,0.0,True,True,13.04761904761904,0.004948923128406779,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 10:00:00+00:00,2012-08-26 10:00:00+00:00,15.0,13.666666666666666,1021.3333333333334,990.5,3.0,91.7389938559508,99054.13436286409,14.177695294610619,KEHO,72027763843,2012-08-26 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,15.0,59.0,0.917389938559508,14.177695294610619,15.396825396825397,59.714285714285715,0.8942771198680759,34.84126984126983,0.28045758422463063,15.396825396825397,0.8942771198680759,0.0,,,UNIDENTIFIED,,0.0,True,True,14.047619047619046,0.005722880131924124,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 11:00:00+00:00,2012-08-26 11:00:00+00:00,15.333333333333334,14.666666666666666,1022.0333333333333,991.1666666666666,3.0,95.80180684106905,99125.53014511158,14.914841149859795,KEHO,72027763843,2012-08-26 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,15.333333333333334,59.6,0.9580180684106906,14.914841149859795,16.574468085093876,61.83404255316898,0.8849478761801433,36.018912529342366,0.28041452642007303,16.574468085093876,0.8849478761801433,0.0,,,UNIDENTIFIED,,0.0,True,True,12.869976359350566,0.015052123819856766,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 12:00:00+00:00,2012-08-26 12:00:00+00:00,17.0,15.333333333333334,1022.6,991.6999999999999,3.0,89.91912736500882,99197.91196958712,15.934541798386942,KEHO,72027763843,2012-08-26 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.0,62.6,0.8991912736500882,15.934541798386942,17.0,62.6,0.8991912736500882,36.44444444444444,0.2859846986748136,17.0,0.8991912736500882,0.0,,,UNIDENTIFIED,,0.0,True,True,12.444444444444443,0.0008087263499118036,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 13:00:00+00:00,2012-08-26 13:00:00+00:00,20.0,16.0,1022.7000000000002,991.7999999999998,3.0,77.76603602176817,99238.48281767657,17.388228717792046,KEHO,72027763843,2012-08-26 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7776603602176818,17.388228717792032,20.0,68.0,0.7776603602176818,39.44444444444444,0.2537545878689549,20.0,0.7776603602176818,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.12233963978231821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 14:00:00+00:00,2012-08-26 14:00:00+00:00,22.333333333333332,17.0,1022.8000000000001,991.9333333333334,3.0,71.8161277419233,99271.77202237121,18.771240010797474,KEHO,72027763843,2012-08-26 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.718161277419233,18.771240010797474,22.333333333333332,72.2,0.718161277419233,41.77777777777777,0.23892745653884548,22.333333333333332,0.718161277419233,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.18183872258076705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 15:00:00+00:00,2012-08-26 15:00:00+00:00,24.333333333333332,16.666666666666668,1022.9,992.0666666666666,3.0,62.316323369915075,99301.40598945301,19.20759263393843,KEHO,72027763843,2012-08-26 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.6231632336991507,19.20759263393843,24.333333333333332,75.8,0.6231632336991507,43.77777777777777,0.21071814389678986,24.333333333333332,0.6231632336991507,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.2768367663008493,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 16:00:00+00:00,2012-08-26 16:00:00+00:00,25.666666666666668,17.0,1022.6,991.6999999999999,3.0,58.783987718230804,99285.41801902869,19.820709788588175,KEHO,72027763843,2012-08-26 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.5878398771823081,19.820709788588132,25.666666666666668,78.2,0.5878398771823081,45.111111111111114,0.20090118931592485,25.666666666666668,0.5878398771823081,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.3121601228176919,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 17:00:00+00:00,2012-08-26 17:00:00+00:00,27.333333333333332,16.666666666666668,1021.9,991.0666666666666,3.0,52.167434020280886,99233.7009601643,20.135700143419708,KEHO,72027763843,2012-08-26 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.5216743402028089,20.135700143419708,27.333333333333332,81.2,0.5216743402028089,46.77777777777777,0.18063974675557282,27.333333333333332,0.5216743402028089,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.3783256597971911,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 18:00:00+00:00,2012-08-26 18:00:00+00:00,28.0,16.0,1021.15,990.35,2.0,48.08838553713478,99167.3150203852,19.96119787936253,KEHO,72027763843,2012-08-26 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.4808838553713478,19.96119787936253,28.0,82.4,0.4808838553713478,47.44444444444444,0.1673797781960144,28.0,0.4808838553713478,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.4191161446286522,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 19:00:00+00:00,2012-08-26 19:00:00+00:00,28.0,16.0,1020.3333333333334,989.5,3.0,48.08838553713478,99088.00577042195,19.95900118524567,KEHO,72027763843,2012-08-26 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.48088385537134787,19.95900118524567,28.0,82.4,0.48088385537134787,47.44444444444444,0.1673797781960144,28.0,0.48088385537134787,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.41911614462865215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 20:00:00+00:00,2012-08-26 20:00:00+00:00,28.666666666666668,15.333333333333334,1020.0,989.2000000000002,3.0,44.32705037967738,99062.04372148078,19.79807317649112,KEHO,72027763843,2012-08-26 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.44327050379677374,19.79807317649112,28.666666666666668,83.6,0.44327050379677374,48.111111111111114,0.1550833705313928,28.666666666666668,0.44327050379677374,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.4567294962032263,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 21:00:00+00:00,2012-08-26 21:00:00+00:00,29.0,14.666666666666666,1019.6,988.9,3.0,41.65364562972431,99026.38869439757,19.54512881477823,KEHO,72027763843,2012-08-26 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.4165364562972431,19.54512881477823,29.0,84.2,0.4165364562972431,48.44444444444444,0.14610346167974725,29.0,0.4165364562972431,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.4834635437027569,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 22:00:00+00:00,2012-08-26 22:00:00+00:00,28.333333333333332,15.666666666666666,1019.6,988.9,3.0,46.169599781928476,99019.99607100818,19.87573192655023,KEHO,72027763843,2012-08-26 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.333333333333332,83.0,0.46169599781928483,19.87573192655023,28.333333333333332,83.0,0.46169599781928483,47.77777777777777,0.16111560791419932,28.333333333333332,0.46169599781928483,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1111111111111107,0.4383040021807152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 23:00:00+00:00,2012-08-26 23:00:00+00:00,26.333333333333332,17.0,1019.6,988.9,3.0,56.50992398995118,99000.64995145467,20.019755382851493,KEHO,72027763843,2012-08-26 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.5650992398995118,20.019755382851493,26.333333333333332,79.4,0.5650992398995118,45.77777777777777,0.19414941131580554,26.333333333333332,0.5650992398995118,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.3349007601004882,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 00:00:00+00:00,2012-08-27 00:00:00+00:00,24.333333333333332,16.333333333333332,1020.0,989.2000000000002,3.0,61.009297272943286,99019.87888282537,19.005331952211492,KEHO,72027763843,2012-08-26 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.6100929727294329,19.005331952211492,24.333333333333332,75.8,0.6100929727294329,43.77777777777777,0.20629852960819203,24.333333333333332,0.6100929727294329,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.28990702727056716,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 01:00:00+00:00,2012-08-27 01:00:00+00:00,23.0,17.0,1020.7000000000002,989.7999999999998,3.0,68.96917974781988,99074.6062839816,18.98222861192191,KEHO,72027763843,2012-08-26 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.6896917974781988,18.98222861192191,23.0,73.4,0.6896917974781988,42.44444444444444,0.23071055737839205,23.0,0.6896917974781988,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.21030820252180127,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 02:00:00+00:00,2012-08-27 02:00:00+00:00,21.0,17.0,1021.0,990.2,1.0,77.91515829174936,99083.65739640147,18.338165157679875,KEHO,72027763843,2012-08-26 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.0,69.8,0.7791515829174936,18.338165157679875,21.0,69.8,0.7791515829174936,40.44444444444444,0.2563773723829907,21.0,0.7791515829174936,0.0,,,UNIDENTIFIED,,0.0,True,True,8.444444444444443,0.12084841708250638,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 03:00:00+00:00,2012-08-27 03:00:00+00:00,20.666666666666668,17.666666666666668,1021.1999999999999,990.4,3.0,82.95104092505107,99099.69496321755,18.65269250721066,KEHO,72027763843,2012-08-26 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.666666666666668,69.2,0.8295104092505109,18.65269250721066,20.666666666666668,69.2,0.8295104092505109,40.111111111111114,0.2721902315756085,20.666666666666668,0.8295104092505109,0.0,,,UNIDENTIFIED,,0.0,True,True,8.777777777777775,0.07048959074948913,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 04:00:00+00:00,2012-08-27 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-27 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-27 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-27 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-27 06:00:00+00:00,2012-08-27 06:00:00+00:00,18.0,17.0,1020.7,989.8,2.0,93.88454500736407,99023.94080877255,17.340879744530728,KEHO,72027763843,2012-08-27 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.810185185184963,65.85833333333294,0.8923342461167459,38.254629629624304,0.2882557780960246,18.810185185184963,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.63425925925948,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 07:00:00+00:00,2012-08-27 07:00:00+00:00,18.0,17.0,1020.1999999999999,989.4,3.0,93.88454500736407,98975.43295102355,17.340879744530728,KEHO,72027763843,2012-08-27 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.0,64.4,0.9388454500736408,17.340879744530728,18.81018518518498,65.85833333333296,0.8923342461167459,38.25462962962433,0.2882557780960246,18.81018518518498,0.8923342461167459,0.0,,,UNIDENTIFIED,,0.0,True,True,10.634259259259462,0.007665753883254078,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 08:00:00+00:00,2012-08-27 08:00:00+00:00,17.666666666666668,16.333333333333332,1020.1,989.3000000000001,3.0,91.90053620398602,98962.29469770785,16.797967297304268,KEHO,72027763843,2012-08-27 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.666666666666668,63.8,0.9190053620398602,16.797967297304268,18.06349206349206,64.5142857142857,0.8963229588170629,37.50793650793649,0.2877015748299742,18.06349206349206,0.8963229588170629,0.0,,,UNIDENTIFIED,,0.0,True,True,11.380952380952383,0.003677041182937102,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 09:00:00+00:00,2012-08-27 09:00:00+00:00,17.0,16.0,1020.5666666666666,989.6999999999999,3.0,93.83881396078476,99000.66727859862,16.353632010632193,KEHO,72027763843,2012-08-27 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078476,16.353632010632193,17.81018518518497,64.05833333333294,0.8915459654059079,37.25462962962432,0.285545862388325,17.81018518518497,0.8915459654059079,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259473,0.008454034594092108,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 10:00:00+00:00,2012-08-27 10:00:00+00:00,17.0,16.0,1020.85,990.0,2.0,93.83881396078476,99028.15219455604,16.353632010632193,KEHO,72027763843,2012-08-27 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.0,62.6,0.9383881396078475,16.353632010632193,17.810185185184977,64.05833333333297,0.8915459654059078,37.254629629624326,0.285545862388325,17.810185185184977,0.8915459654059078,0.0,,,UNIDENTIFIED,,0.0,True,True,11.634259259259466,0.008454034594092219,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 11:00:00+00:00,2012-08-27 11:00:00+00:00,17.333333333333332,16.333333333333332,1021.6666666666666,990.8333333333334,3.0,93.85411383351698,99110.83096801488,16.68304053133408,KEHO,72027763843,2012-08-27 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.333333333333332,63.2,0.9385411383351697,16.68304053133408,18.143518518518306,64.65833333333295,0.8918096310041002,37.58796296295765,0.28644951289644693,18.143518518518306,0.8918096310041002,0.0,,,UNIDENTIFIED,,0.0,True,True,11.300925925926137,0.008190368995899866,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 12:00:00+00:00,2012-08-27 12:00:00+00:00,20.0,17.333333333333332,1022.1333333333333,991.3000000000001,3.0,84.63814577547589,99183.49588087852,18.222917060005088,KEHO,72027763843,2012-08-27 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8463814577547589,18.222917060005088,20.0,68.0,0.8463814577547589,39.44444444444444,0.2761786365610368,20.0,0.8463814577547589,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.053618542245241096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 13:00:00+00:00,2012-08-27 13:00:00+00:00,22.0,18.333333333333332,1022.2666666666668,991.4,3.0,79.71373843941369,99216.66217293909,19.505074683773152,KEHO,72027763843,2012-08-27 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.7971373843941367,19.505074683773152,22.0,71.6,0.7971373843941367,41.44444444444444,0.2644763873365482,22.0,0.7971373843941367,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.1028626156058633,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 14:00:00+00:00,2012-08-27 14:00:00+00:00,24.666666666666668,18.333333333333332,1021.9,991.0666666666666,3.0,67.86019852515878,99207.62016553666,20.32443018815598,KEHO,72027763843,2012-08-27 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.6786019852515878,20.32443018815598,24.666666666666668,76.4,0.6786019852515878,44.111111111111114,0.2300790436478183,24.666666666666668,0.6786019852515878,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.22139801474841225,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 15:00:00+00:00,2012-08-27 15:00:00+00:00,26.0,17.666666666666668,1021.7000000000002,990.7999999999998,3.0,60.11394442032104,99201.29895762359,20.31904913174008,KEHO,72027763843,2012-08-27 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.6011394442032104,20.31904913174008,26.0,78.8,0.6011394442032104,45.44444444444444,0.20598927203057607,26.0,0.6011394442032104,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.2988605557967896,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 16:00:00+00:00,2012-08-27 16:00:00+00:00,27.0,18.0,1021.1999999999999,990.4,3.0,57.873653251263804,99162.49310863162,20.818449528501738,KEHO,72027763843,2012-08-27 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.578736532512638,20.818449528501738,27.0,80.6,0.578736532512638,46.44444444444444,0.1998777571532239,27.0,0.578736532512638,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.321263467487362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 17:00:00+00:00,2012-08-27 17:00:00+00:00,28.0,17.0,1020.3333333333334,989.5,3.0,51.245730319258854,99088.00577042195,20.525270958360515,KEHO,72027763843,2012-08-27 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5124573031925885,20.525270958360515,28.0,82.4,0.5124573031925885,47.44444444444444,0.1783694519689501,28.0,0.5124573031925885,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.3875426968074115,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 18:00:00+00:00,2012-08-27 18:00:00+00:00,28.0,17.0,1019.3000000000001,988.5333333333333,3.0,51.245730319258854,98987.6552908766,20.523257201715108,KEHO,72027763843,2012-08-27 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.5124573031925886,20.523257201715108,28.0,82.4,0.5124573031925886,47.44444444444444,0.1783694519689501,28.0,0.5124573031925886,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.3875426968074114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 19:00:00+00:00,2012-08-27 19:00:00+00:00,29.0,16.333333333333332,1018.5,987.7666666666668,3.0,46.34887914723732,98919.55363401718,20.443514243107977,KEHO,72027763843,2012-08-27 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.4634887914723732,20.443514243107977,29.0,84.2,0.4634887914723732,48.44444444444444,0.1625723651798505,29.0,0.4634887914723732,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.4365112085276268,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 20:00:00+00:00,2012-08-27 20:00:00+00:00,29.333333333333332,15.666666666666666,1018.0333333333333,987.3000000000001,3.0,43.56999277335054,98877.41067258589,20.17655389299864,KEHO,72027763843,2012-08-27 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.4356999277335054,20.17655389299864,29.333333333333332,84.8,0.4356999277335054,48.77777777777777,0.15321535041287082,29.333333333333332,0.4356999277335054,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.4643000722664946,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 21:00:00+00:00,2012-08-27 21:00:00+00:00,29.333333333333332,14.333333333333334,1017.6,986.9,3.0,39.988462042954275,98835.32277963073,19.46887262820197,KEHO,72027763843,2012-08-27 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.39988462042954276,19.46887262820197,29.333333333333332,84.8,0.39988462042954276,48.77777777777777,0.14062077669497552,29.333333333333332,0.39988462042954276,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.5001153795704573,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 22:00:00+00:00,2012-08-27 22:00:00+00:00,28.666666666666668,15.666666666666666,1017.6,986.9,3.0,45.2841254083608,98828.95655978317,19.9720237282962,KEHO,72027763843,2012-08-27 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.666666666666668,83.6,0.45284125408360804,19.9720237282962,28.666666666666668,83.6,0.45284125408360804,48.111111111111114,0.15843180946491822,28.666666666666668,0.45284125408360804,0.0,,,UNIDENTIFIED,,0.0,True,True,0.777777777777775,0.447158745916392,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 23:00:00+00:00,2012-08-27 23:00:00+00:00,27.666666666666668,16.333333333333332,1017.6,986.8666666666667,3.0,50.086566648985745,98819.35509789712,20.03783321517677,KEHO,72027763843,2012-08-27 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.5008656664898575,20.03783321517677,27.666666666666668,81.8,0.5008656664898575,47.111111111111114,0.1738847536968104,27.666666666666668,0.5008656664898575,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.3991343335101425,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 00:00:00+00:00,2012-08-28 00:00:00+00:00,25.666666666666668,17.0,1017.6999999999999,987.0,3.0,58.783987718230804,98809.67134555592,19.811720483090696,KEHO,72027763843,2012-08-27 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.666666666666668,78.2,0.5878398771823081,19.811720483090653,25.666666666666668,78.2,0.5878398771823081,45.111111111111114,0.20090118931592485,25.666666666666668,0.5878398771823081,0.0,,,UNIDENTIFIED,,0.0,True,True,3.777777777777775,0.3121601228176919,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 01:00:00+00:00,2012-08-28 01:00:00+00:00,23.333333333333332,18.0,1018.0333333333333,987.3000000000001,3.0,71.99634799180433,98819.0745153482,19.703134579482636,KEHO,72027763843,2012-08-27 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.333333333333332,74.0,0.7199634799180432,19.703134579482636,23.333333333333332,74.0,0.7199634799180432,42.77777777777777,0.2414909690536389,23.333333333333332,0.7199634799180432,0.0,,,UNIDENTIFIED,,0.0,True,True,6.111111111111111,0.1800365200819568,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 02:00:00+00:00,2012-08-28 02:00:00+00:00,23.666666666666668,18.666666666666668,1018.2999999999998,987.5,3.0,73.57598643466467,98848.26219312129,20.228371066748004,KEHO,72027763843,2012-08-27 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.666666666666668,74.6,0.7357598643466468,20.228371066748004,23.666666666666668,74.6,0.7357598643466468,43.111111111111114,0.24745741127648296,23.666666666666668,0.7357598643466468,0.0,,,UNIDENTIFIED,,0.0,True,True,5.777777777777775,0.16424013565335327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 03:00:00+00:00,2012-08-28 03:00:00+00:00,22.666666666666668,19.666666666666668,1018.2999999999998,987.5,3.0,83.18523311363155,98838.33204645154,20.58045499827692,KEHO,72027763843,2012-08-27 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8318523311363155,20.58045499827692,22.666666666666668,72.8,0.8318523311363155,42.111111111111114,0.2775086560634313,22.666666666666668,0.8318523311363155,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.06814766886368451,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 04:00:00+00:00,2012-08-28 04:00:00+00:00,22.0,20.0,1018.3,987.5,2.0,88.4364161279818,98831.6751245962,20.604587984092852,KEHO,72027763843,2012-08-28 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.0,71.6,0.884364161279818,20.604587984092852,22.0,71.6,0.884364161279818,41.44444444444444,0.2934167221914616,22.0,0.884364161279818,0.0,,,UNIDENTIFIED,,0.0,True,True,7.444444444444443,0.015635838720182038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-28 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-28 06:00:00+00:00,2012-08-28 06:00:00+00:00,21.0,19.5,1017.45,986.7,2.0,91.147600354582,98739.14516941104,19.96378849623894,KEHO,72027763843,2012-08-28 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.0,69.8,0.91147600354582,19.96378849623894,21.396825396825395,70.5142857142857,0.8895452062768484,40.841269841269835,0.29366841271035243,21.396825396825395,0.8895452062768484,0.0,,,UNIDENTIFIED,,0.0,True,True,8.047619047619047,0.010454793723151612,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 07:00:00+00:00,2012-08-28 07:00:00+00:00,20.666666666666668,19.666666666666668,1017.2999999999998,986.5,3.0,94.00406150457935,98721.22961817587,19.974158775704375,KEHO,72027763843,2012-08-28 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.666666666666668,69.2,0.9400406150457935,19.974158775704375,21.47685185185163,70.65833333333293,0.8943970633970962,40.921296296290976,0.29546601825892216,21.47685185185163,0.8943970633970962,0.0,,,UNIDENTIFIED,,0.0,True,True,7.967592592592812,0.005602936602903785,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 08:00:00+00:00,2012-08-28 08:00:00+00:00,20.666666666666668,19.666666666666668,1017.4,986.6333333333333,3.0,94.00406150457935,98730.93385779235,19.974158775704375,KEHO,72027763843,2012-08-28 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.666666666666668,69.2,0.9400406150457935,19.974158775704375,21.47685185185164,70.65833333333296,0.8943970633970962,40.92129629629099,0.29546601825892216,21.47685185185164,0.8943970633970962,0.0,,,UNIDENTIFIED,,0.0,True,True,7.967592592592801,0.005602936602903785,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 09:00:00+00:00,2012-08-28 09:00:00+00:00,20.333333333333332,20.0,1017.2999999999998,986.5,3.0,97.9600281764217,98717.86340675785,20.102009687350424,KEHO,72027763843,2012-08-28 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.102009687350424,22.02415458914504,71.64347826046108,0.8830260623611274,41.4685990309797,0.2930310524185388,22.02415458914504,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299401,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 10:00:00+00:00,2012-08-28 10:00:00+00:00,20.333333333333332,20.0,1017.4,986.6333333333333,3.0,97.9600281764217,98727.56731547769,20.102009687350424,KEHO,72027763843,2012-08-28 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.333333333333332,68.6,0.9796002817642168,20.102009687350424,22.02415458914504,71.64347826046108,0.8830260623611274,41.46859903097969,0.2930310524185388,22.02415458914504,0.8830260623611274,0.0,,,UNIDENTIFIED,,0.0,True,True,7.420289855299401,0.01697393763887267,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 11:00:00+00:00,2012-08-28 11:00:00+00:00,21.0,20.0,1018.1666666666666,987.4,3.0,94.01875700103768,98808.69458612741,20.30453539587048,KEHO,72027763843,2012-08-28 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.0,69.8,0.940187570010377,20.30453539587048,21.810185185184967,71.25833333333294,0.8946509689634916,41.25462962962431,0.29636551957493906,21.810185185184967,0.8946509689634916,0.0,,,UNIDENTIFIED,,0.0,True,True,7.634259259259476,0.0053490310365084115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 12:00:00+00:00,2012-08-28 12:00:00+00:00,21.333333333333332,20.0,1018.2999999999998,987.5,3.0,92.11514427831229,98824.9885135739,20.40505117418231,KEHO,72027763843,2012-08-28 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.333333333333332,70.4,0.9211514427831228,20.40505117418231,21.730158730158724,71.1142857142857,0.8990439259212782,41.17460317460316,0.29762402579452585,21.730158730158724,0.8990439259212782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714285714285719,0.0009560740787217803,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 13:00:00+00:00,2012-08-28 13:00:00+00:00,22.0,21.0,1017.9,987.2,2.0,94.0625242758801,98792.85290123388,21.292732611538987,KEHO,72027763843,2012-08-28 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.81018518518497,73.05833333333294,0.8954075138807369,42.254629629624326,0.2990614936318821,22.81018518518497,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 14:00:00+00:00,2012-08-28 14:00:00+00:00,24.0,21.0,1017.8000000000001,987.1,3.0,83.33878752130364,98803.02006825113,21.868758211902815,KEHO,72027763843,2012-08-28 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8333878752130363,21.868758211902815,24.0,75.2,0.8333878752130363,43.44444444444444,0.2810486076983051,24.0,0.8333878752130363,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.06661212478696377,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 15:00:00+00:00,2012-08-28 15:00:00+00:00,25.333333333333332,21.333333333333332,1017.5,986.7666666666668,3.0,78.54519785439399,98786.99639606263,22.46986999022875,KEHO,72027763843,2012-08-28 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.7854519785439398,22.46986999022875,25.333333333333332,77.6,0.7854519785439398,44.77777777777777,0.267727655866019,25.333333333333332,0.7854519785439398,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.11454802145606024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 16:00:00+00:00,2012-08-28 16:00:00+00:00,26.333333333333332,21.0,1017.1666666666666,986.4,3.0,72.52750970273671,98764.37927516148,22.523336631946417,KEHO,72027763843,2012-08-28 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.725275097027367,22.523336631946417,26.333333333333332,79.4,0.725275097027367,45.77777777777777,0.24918053889953337,26.333333333333332,0.725275097027367,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.174724902972633,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 17:00:00+00:00,2012-08-28 17:00:00+00:00,27.0,21.0,1016.45,985.7,2.0,69.73535987777385,98701.2496281518,22.706226562049636,KEHO,72027763843,2012-08-28 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777384,22.706226562049636,27.0,80.6,0.6973535987777384,46.44444444444444,0.2408444351374686,27.0,0.6973535987777384,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226163,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 18:00:00+00:00,2012-08-28 18:00:00+00:00,27.0,21.0,1015.8000000000001,985.1,3.0,69.73535987777385,98638.13209924403,22.705494148669985,KEHO,72027763843,2012-08-28 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777385,22.705494148669985,27.0,80.6,0.6973535987777385,46.44444444444444,0.24084443513746862,27.0,0.6973535987777385,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
