timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-28 19:00:00+00:00,2012-08-28 19:00:00+00:00,27.0,21.333333333333332,1015.2333333333332,984.5666666666666,3.0,71.17648141459829,98583.10656122187,22.92669144007746,KEHO,72027763843,2012-08-28 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7117648141459827,22.92669144007746,27.0,80.6,0.7117648141459827,46.44444444444444,0.2458216246595312,27.0,0.7117648141459827,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.18823518585401733,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 20:00:00+00:00,2012-08-28 20:00:00+00:00,27.0,21.0,1014.9,984.2,2.0,69.73535987777385,98550.73859767943,22.704761735290425,KEHO,72027763843,2012-08-28 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6973535987777384,22.704761735290425,27.0,80.6,0.6973535987777384,46.44444444444444,0.2408444351374686,27.0,0.6973535987777384,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.20264640122226163,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 21:00:00+00:00,2012-08-28 21:00:00+00:00,26.0,21.666666666666668,1015.1,984.4666666666667,3.0,77.05554130485794,98560.47623752929,22.878391521867854,KEHO,72027763843,2012-08-28 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7705554130485793,22.878391521867854,26.0,78.8,0.7705554130485793,45.44444444444444,0.2640421455016693,26.0,0.7705554130485793,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.1294445869514207,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 22:00:00+00:00,2012-08-28 22:00:00+00:00,25.333333333333332,22.333333333333332,1015.2000000000002,984.6,3.0,83.49032317710589,98563.69409462683,23.157025622647794,KEHO,72027763843,2012-08-28 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.333333333333332,77.6,0.8349032317710587,23.157025622647794,25.333333333333332,77.6,0.8349032317710587,44.77777777777777,0.28458351525372666,25.333333333333332,0.8349032317710587,0.0,,,UNIDENTIFIED,,0.0,True,True,4.111111111111111,0.06509676822894128,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 23:00:00+00:00,2012-08-28 23:00:00+00:00,24.333333333333332,22.0,1015.2000000000002,984.6,3.0,86.84512292707923,98553.90298220032,22.651629796434815,KEHO,72027763843,2012-08-28 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8684512292707924,22.651629796434815,24.333333333333332,75.8,0.8684512292707924,43.77777777777777,0.29366050691170015,24.333333333333332,0.8684512292707924,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.03154877072920759,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 00:00:00+00:00,2012-08-29 00:00:00+00:00,23.666666666666668,22.0,1015.4666666666667,984.8000000000001,3.0,90.39353529312008,98573.22529219443,22.46692946027266,KEHO,72027763843,2012-08-28 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.666666666666668,74.6,0.9039353529312009,22.46692946027266,24.06349206349206,75.3142857142857,0.8826208875622903,43.50793650793649,0.2978042140211011,24.06349206349206,0.8826208875622903,0.0,,,UNIDENTIFIED,,0.0,True,True,5.380952380952383,0.01737911243770973,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 01:00:00+00:00,2012-08-29 01:00:00+00:00,23.0,22.0,1015.6,984.9,3.0,94.10581804007526,98579.57298129881,22.280922991912874,KEHO,72027763843,2012-08-28 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007525,22.280922991912874,23.810185185184995,74.858333333333,0.896156378635996,43.25462962962433,0.3017535378126284,23.810185185184995,0.896156378635996,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259448,0.0038436213640040684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 02:00:00+00:00,2012-08-29 02:00:00+00:00,23.0,22.0,1015.6,984.9,3.0,94.10581804007526,98579.57298129881,22.280922991912874,KEHO,72027763843,2012-08-28 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007525,22.280922991912874,23.810185185184995,74.858333333333,0.896156378635996,43.25462962962433,0.3017535378126284,23.810185185184995,0.896156378635996,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259448,0.0038436213640040684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 03:00:00+00:00,2012-08-29 03:00:00+00:00,23.0,22.0,1015.6,984.9,3.0,94.10581804007526,98579.57298129881,22.280922991912874,KEHO,72027763843,2012-08-28 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007525,22.280922991912874,23.810185185184995,74.858333333333,0.896156378635996,43.25462962962433,0.3017535378126284,23.810185185184995,0.896156378635996,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259448,0.0038436213640040684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 04:00:00+00:00,2012-08-29 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-29 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-29 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-29 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-29 06:00:00+00:00,2012-08-29 06:00:00+00:00,22.0,21.5,1015.4000000000001,984.75,2.0,96.9914466401855,98550.21400521947,21.64415849759514,KEHO,72027763843,2012-08-29 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.0,71.6,0.969914466401855,21.64415849759514,23.241134751825868,73.83404255328657,0.8995198498921847,42.68557919709768,0.30149197133287114,23.241134751825868,0.8995198498921847,0.0,,,UNIDENTIFIED,,0.0,True,True,6.203309692618575,0.00048015010781532474,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 07:00:00+00:00,2012-08-29 07:00:00+00:00,22.0,21.0,1015.0,984.3333333333334,3.0,94.0625242758801,98511.39178185715,21.292732611538987,KEHO,72027763843,2012-08-29 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.81018518518497,73.05833333333294,0.8954075138807369,42.25462962962431,0.2990614936318821,22.81018518518497,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 08:00:00+00:00,2012-08-29 08:00:00+00:00,22.0,21.0,1015.2000000000002,984.6,3.0,94.0625242758801,98530.80289353832,21.292732611538987,KEHO,72027763843,2012-08-29 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.292732611538987,22.810185185184974,73.05833333333295,0.895407513880737,42.25462962962432,0.29906149363188217,22.810185185184974,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 09:00:00+00:00,2012-08-29 09:00:00+00:00,22.0,21.0,1015.1,984.4666666666667,3.0,94.0625242758801,98521.09733769773,21.292732611538987,KEHO,72027763843,2012-08-29 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184977,73.05833333333297,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 10:00:00+00:00,2012-08-29 10:00:00+00:00,22.0,21.0,1015.1,984.4666666666667,3.0,94.0625242758801,98521.09733769773,21.292732611538987,KEHO,72027763843,2012-08-29 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184977,73.05833333333297,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184977,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 11:00:00+00:00,2012-08-29 11:00:00+00:00,22.0,21.0,1015.4666666666667,984.8000000000001,3.0,94.0625242758801,98556.68437577985,21.292732611538955,KEHO,72027763843,2012-08-29 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.810185185184967,73.05833333333294,0.8954075138807367,42.25462962962431,0.29906149363188206,22.810185185184967,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259476,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 12:00:00+00:00,2012-08-29 12:00:00+00:00,22.0,21.0,1015.9,985.2000000000002,3.0,94.0625242758801,98598.74178442234,21.292732611538987,KEHO,72027763843,2012-08-29 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 13:00:00+00:00,2012-08-29 13:00:00+00:00,23.0,21.0,1016.4,985.6333333333333,3.0,88.51830793896134,98657.22526407258,21.581953531414964,KEHO,72027763843,2012-08-29 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.0,73.4,0.8851830793896135,21.581953531414964,23.0,73.4,0.8851830793896135,42.44444444444444,0.2961048433149658,23.0,0.8851830793896135,0.0,,,UNIDENTIFIED,,0.0,True,True,6.444444444444443,0.01481692061038653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 14:00:00+00:00,2012-08-29 14:00:00+00:00,25.0,21.0,1016.9,986.2000000000002,3.0,78.49764721655077,98725.48165417027,22.15033685938608,KEHO,72027763843,2012-08-29 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7849764721655077,22.15033685938608,25.0,77.0,0.7849764721655077,44.44444444444444,0.266855649233768,25.0,0.7849764721655077,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11502352783449232,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 15:00:00+00:00,2012-08-29 15:00:00+00:00,26.666666666666668,21.0,1017.2999999999998,986.5,3.0,71.11600801093357,98780.5603139144,22.615682675687303,KEHO,72027763843,2012-08-29 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.7111600801093357,22.615682675687303,26.666666666666668,80.0,0.7111600801093357,46.111111111111114,0.24497218937393955,26.666666666666668,0.7111600801093357,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.1888399198906643,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 16:00:00+00:00,2012-08-29 16:00:00+00:00,28.0,20.666666666666668,1016.6999999999999,986.0,3.0,64.43618251644915,98735.16053589153,22.76343656018829,KEHO,72027763843,2012-08-29 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.0,82.4,0.6443618251644915,22.76343656018829,28.0,82.4,0.6443618251644915,47.44444444444444,0.22428105699394985,28.0,0.6443618251644915,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4444444444444429,0.25563817483550855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 17:00:00+00:00,2012-08-29 17:00:00+00:00,23.5,21.0,1016.5999999999999,985.85,2.0,85.88465584489956,98681.59236353532,21.725246184947398,KEHO,72027763843,2012-08-29 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.5,74.3,0.8588465584489956,21.725246184947398,23.5,74.3,0.8588465584489956,42.94444444444444,0.2884652393253372,23.5,0.8588465584489956,0.0,,,UNIDENTIFIED,,0.0,True,True,5.944444444444443,0.04115344155100442,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 18:00:00+00:00,2012-08-29 18:00:00+00:00,23.0,21.333333333333332,1015.8000000000001,985.1,3.0,90.34758995883878,98598.98605199227,21.812574104059962,KEHO,72027763843,2012-08-29 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.0,73.4,0.9034758995883879,21.812574104059962,23.396825396825395,74.11428571428571,0.8820647355706731,42.841269841269835,0.2960157428690187,23.396825396825395,0.8820647355706731,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0476190476190474,0.017935264429326914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 19:00:00+00:00,2012-08-29 19:00:00+00:00,24.666666666666668,21.0,1015.3333333333334,984.6999999999999,3.0,80.07530064582603,98570.11808860119,22.05543085442958,KEHO,72027763843,2012-08-29 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8007530064582601,22.05543085442958,24.666666666666668,76.4,0.8007530064582601,44.111111111111114,0.27149417468286235,24.666666666666668,0.8007530064582601,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.09924699354173994,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 20:00:00+00:00,2012-08-29 20:00:00+00:00,26.333333333333332,20.333333333333332,1015.0,984.3333333333334,3.0,69.60947681998807,98554.00127572234,22.080966279800133,KEHO,72027763843,2012-08-29 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.333333333333332,79.4,0.6960947681998807,22.080966279800133,26.333333333333332,79.4,0.6960947681998807,45.77777777777777,0.2391551428914525,26.333333333333332,0.6960947681998807,0.0,,,UNIDENTIFIED,,0.0,True,True,3.1111111111111107,0.20390523180011932,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 21:00:00+00:00,2012-08-29 21:00:00+00:00,26.0,21.333333333333332,1015.2000000000002,984.6,3.0,75.49927482793309,98570.18567268226,22.65258508530364,KEHO,72027763843,2012-08-29 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7549927482793308,22.65258508530364,26.0,78.8,0.7549927482793308,45.44444444444444,0.25870936952500306,26.0,0.7549927482793308,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.1450072517206692,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 22:00:00+00:00,2012-08-29 22:00:00+00:00,25.5,22.0,1014.9,984.2,2.0,81.00602659099239,98536.1927985523,22.970401728899837,KEHO,72027763843,2012-08-29 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.8100602659099237,22.970401728899837,25.5,77.9,0.8100602659099237,44.94444444444444,0.27648167764786263,25.5,0.8100602659099237,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.08993973409007627,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 23:00:00+00:00,2012-08-29 23:00:00+00:00,25.0,22.0,1015.6,984.9,3.0,83.45262666598398,98599.27147996394,22.834779078925163,KEHO,72027763843,2012-08-29 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8345262666598399,22.834779078925163,25.0,77.0,0.8345262666598399,44.44444444444444,0.2837002847713244,25.0,0.8345262666598399,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.06547373334016016,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 00:00:00+00:00,2012-08-30 00:00:00+00:00,24.666666666666668,22.0,1016.0333333333333,985.3000000000001,3.0,85.12986575925783,98638.07516279227,22.74337294224949,KEHO,72027763843,2012-08-29 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8512986575925783,22.74337294224949,24.666666666666668,76.4,0.8512986575925783,44.111111111111114,0.2886316062352157,24.666666666666668,0.8512986575925783,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.048701342407421744,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 01:00:00+00:00,2012-08-30 01:00:00+00:00,23.666666666666668,22.333333333333332,1016.8000000000001,986.1,3.0,92.24736593227135,98702.65442204238,22.70360065587167,KEHO,72027763843,2012-08-29 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.666666666666668,74.6,0.9224736593227135,22.70360065587167,24.476851851851645,76.05833333333297,0.8786767840384407,43.92129629629098,0.2974609667943247,24.476851851851645,0.8786767840384407,0.0,,,UNIDENTIFIED,,0.0,True,True,4.967592592592798,0.021323215961559283,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 02:00:00+00:00,2012-08-30 02:00:00+00:00,23.0,22.0,1017.1666666666666,986.4,3.0,94.10581804007526,98731.6420350641,22.281899335440492,KEHO,72027763843,2012-08-29 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007524,22.281899335440492,23.810185185184988,74.85833333333298,0.8961563786359958,43.25462962962433,0.30175353781262837,23.810185185184988,0.8961563786359958,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259455,0.0038436213640041794,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 03:00:00+00:00,2012-08-30 03:00:00+00:00,22.333333333333332,21.666666666666668,1017.2999999999998,986.5,3.0,96.01621707653827,98737.94845361577,21.8572351372795,KEHO,72027763843,2012-08-29 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.333333333333332,72.2,0.9601621707653827,21.8572351372795,23.574468085093873,74.43404255316898,0.8906464834946068,43.01891252934236,0.2993266794009842,23.574468085093873,0.8906464834946068,0.0,,,UNIDENTIFIED,,0.0,True,True,5.86997635935057,0.009353516505393178,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 04:00:00+00:00,2012-08-30 04:00:00+00:00,,,,,1.0,,98261.39474656574,,KEHO,72027763843,2012-08-30 00:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-30 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-30 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-30 06:00:00+00:00,2012-08-30 06:00:00+00:00,22.0,21.0,1017.3,986.5,2.0,94.0625242758801,98734.61956619042,21.292732611538987,KEHO,72027763843,2012-08-30 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588009,21.292732611538987,22.810185185184974,73.05833333333295,0.8954075138807369,42.25462962962432,0.2990614936318821,22.810185185184974,0.8954075138807369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259469,0.004592486119263106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 07:00:00+00:00,2012-08-30 07:00:00+00:00,22.0,21.0,1017.1666666666666,986.4,3.0,94.0625242758801,98721.67882506964,21.292732611538955,KEHO,72027763843,2012-08-30 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.9406252427588007,21.292732611538955,22.810185185184977,73.05833333333297,0.8954075138807367,42.254629629624326,0.29906149363188206,22.810185185184977,0.8954075138807367,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259466,0.004592486119263328,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 08:00:00+00:00,2012-08-30 08:00:00+00:00,21.666666666666668,21.0,1016.9,986.2000000000002,3.0,95.99650817175831,98692.46235225382,21.195165483607855,KEHO,72027763843,2012-08-30 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175831,21.195165483607855,22.90780141842721,73.23404255316898,0.8901209061767006,42.3522458626757,0.2975328018785254,22.90780141842721,0.8901209061767006,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017234,0.009879093823299434,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 09:00:00+00:00,2012-08-30 09:00:00+00:00,21.0,21.0,1016.9333333333334,986.1999999999999,3.0,100.0,98689.00489224344,21.0,KEHO,72027763843,2012-08-30 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0,21.0,22.72804910506667,72.91048838912,0.899858606803237,42.600613813333325,0.29368345127374335,22.72804910506667,0.899858606803237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777724,0.00014139319676298445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 10:00:00+00:00,2012-08-30 10:00:00+00:00,21.0,21.0,1017.6,986.8666666666667,3.0,100.0,98753.70202407261,21.0,KEHO,72027763843,2012-08-30 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,0.9999999999999998,21.0,22.728049105066663,72.91048838911999,0.8998586068032369,42.600613813333325,0.2936834512737433,22.728049105066663,0.8998586068032369,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777795,0.00014139319676309547,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 11:00:00+00:00,2012-08-30 11:00:00+00:00,21.0,21.0,1018.6333333333333,987.8666666666667,3.0,100.0,98853.98257840784,21.0,KEHO,72027763843,2012-08-30 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.0,69.8,1.0000000000000002,21.0,22.728049105066663,72.91048838911999,0.8998586068032373,42.600613813333325,0.2936834512737434,22.728049105066663,0.8998586068032373,0.0,,,UNIDENTIFIED,,0.0,True,True,6.7163953393777795,0.0001413931967627624,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 12:00:00+00:00,2012-08-30 12:00:00+00:00,21.666666666666668,21.0,1019.3000000000001,988.5333333333333,3.0,95.99650817175831,98925.38782146949,21.19581627889158,KEHO,72027763843,2012-08-30 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175829,21.19581627889158,22.907801418427216,73.23404255316899,0.8901209061767005,42.35224586267571,0.2975328018785253,22.907801418427216,0.8901209061767005,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017227,0.009879093823299545,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 13:00:00+00:00,2012-08-30 13:00:00+00:00,22.0,22.0,1019.8666666666667,989.1,3.0,100.0,98983.72883276523,22.0,KEHO,72027763843,2012-08-30 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.9,False,False,False,RH_CAP,22.0,71.6,1.0,22.0,24.160493825000003,75.48888888500001,0.8774813198820264,43.604938250000004,0.29630158779436033,24.160493825000003,0.8774813198820264,0.0,,,UNIDENTIFIED,,0.0,True,True,5.28395061944444,0.022518680117973644,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 14:00:00+00:00,2012-08-30 14:00:00+00:00,22.666666666666668,22.0,1020.7000000000002,989.7999999999998,3.0,96.02601737997828,99071.28107612013,22.18859468110318,KEHO,72027763843,2012-08-30 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.666666666666668,72.8,0.9602601737997829,22.18859468110318,23.907801418427216,75.03404255316899,0.8909079594314285,43.35224586267571,0.3002229707674682,23.907801418427216,0.8909079594314285,0.0,,,UNIDENTIFIED,,0.0,True,True,5.536643026017227,0.009092040568571491,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 15:00:00+00:00,2012-08-30 15:00:00+00:00,24.333333333333332,22.333333333333332,1020.9,990.0666666666666,3.0,88.62618115454002,99107.24936419257,22.887690529944617,KEHO,72027763843,2012-08-30 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.333333333333332,75.8,0.8862618115454004,22.887690529944617,24.333333333333332,75.8,0.8862618115454004,43.77777777777777,0.29968302659141277,24.333333333333332,0.8862618115454004,0.0,,,UNIDENTIFIED,,0.0,True,True,5.111111111111111,0.01373818845459962,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 16:00:00+00:00,2012-08-30 16:00:00+00:00,26.0,21.666666666666668,1021.2999999999998,990.5,3.0,77.05554130485794,99162.46121701178,22.88368103890273,KEHO,72027763843,2012-08-30 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7705554130485797,22.88368103890273,26.0,78.8,0.7705554130485797,45.44444444444444,0.26404214550166943,26.0,0.7705554130485797,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.12944458695142036,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 17:00:00+00:00,2012-08-30 17:00:00+00:00,26.666666666666668,21.666666666666668,1021.0,990.2000000000002,3.0,74.08186960685258,99139.83297012348,23.065249556637582,KEHO,72027763843,2012-08-30 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.7408186960685258,23.065249556637582,26.666666666666668,80.0,0.7408186960685258,46.111111111111114,0.25518864596161334,26.666666666666668,0.7408186960685258,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.15918130393147423,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 18:00:00+00:00,2012-08-30 18:00:00+00:00,27.0,21.666666666666668,1020.8000000000001,989.9333333333334,3.0,72.64364215519419,99123.65155238069,23.15579211725863,KEHO,72027763843,2012-08-30 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7264364215519417,23.15579211725863,27.0,80.6,0.7264364215519417,46.44444444444444,0.2508887455641056,27.0,0.7264364215519417,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.17356357844805836,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 19:00:00+00:00,2012-08-30 19:00:00+00:00,27.0,22.0,1020.1999999999999,989.4,3.0,74.13724053720264,99065.38921800429,23.380100844416162,KEHO,72027763843,2012-08-30 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.7413724053720264,23.380100844416162,27.0,80.6,0.7413724053720264,46.44444444444444,0.25604717393197474,27.0,0.7413724053720264,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.1586275946279736,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 20:00:00+00:00,2012-08-30 20:00:00+00:00,27.333333333333332,21.333333333333332,1020.1999999999999,989.4,3.0,69.79803323623977,99068.6189642427,23.0225124659347,KEHO,72027763843,2012-08-30 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6979803323623978,23.0225124659347,27.333333333333332,81.2,0.6979803323623978,46.77777777777777,0.2416890783420503,27.333333333333332,0.6979803323623978,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.20201966763760226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 21:00:00+00:00,2012-08-30 21:00:00+00:00,26.666666666666668,21.666666666666668,1020.4333333333334,989.6,3.0,74.08186960685258,99084.80922998335,23.064639198683167,KEHO,72027763843,2012-08-30 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.666666666666668,80.0,0.7408186960685258,23.064639198683167,26.666666666666668,80.0,0.7408186960685258,46.111111111111114,0.25518864596161334,26.666666666666668,0.7408186960685258,0.0,,,UNIDENTIFIED,,0.0,True,True,2.777777777777775,0.15918130393147423,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 22:00:00+00:00,2012-08-30 22:00:00+00:00,26.0,22.0,1020.7000000000002,989.7999999999998,3.0,78.6398510724195,99104.20460609415,23.110880659063323,KEHO,72027763843,2012-08-30 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7863985107241953,23.110880659063323,26.0,78.8,0.7863985107241953,45.44444444444444,0.2694710159382701,26.0,0.7863985107241953,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.11360148927580471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 23:00:00+00:00,2012-08-30 23:00:00+00:00,25.5,22.0,1020.7,989.8,2.0,81.00602659099239,99099.31223714883,22.974673977288788,KEHO,72027763843,2012-08-30 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.8100602659099236,22.974673977288788,25.5,77.9,0.8100602659099236,44.94444444444444,0.2764816776478626,25.5,0.8100602659099236,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.08993973409007638,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 00:00:00+00:00,2012-08-31 00:00:00+00:00,24.666666666666668,22.0,1021.1,990.5,3.0,85.12986575925783,99129.95493788969,22.745976826120764,KEHO,72027763843,2012-08-30 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.8512986575925781,22.745976826120764,24.666666666666668,76.4,0.8512986575925781,44.111111111111114,0.28863160623521567,24.666666666666668,0.8512986575925781,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.048701342407421966,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 01:00:00+00:00,2012-08-31 01:00:00+00:00,24.0,22.0,1021.5666666666666,990.6999999999999,3.0,88.59935257199315,99168.66954973775,22.56223487055467,KEHO,72027763843,2012-08-30 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8859935257199315,22.56223487055467,24.0,75.2,0.8859935257199315,43.44444444444444,0.29878914037433807,24.0,0.8859935257199315,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.014006474280068515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 02:00:00+00:00,2012-08-31 02:00:00+00:00,23.333333333333332,22.0,1022.0,991.2000000000002,3.0,92.22867866479444,99204.11331130532,22.376169304432167,KEHO,72027763843,2012-08-30 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.333333333333332,74.0,0.9222867866479444,22.376169304432167,24.143518518518327,75.45833333333299,0.8783899015976604,43.58796296295766,0.2965678384427544,24.143518518518327,0.8783899015976604,0.0,,,UNIDENTIFIED,,0.0,True,True,5.300925925926116,0.021610098402339628,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 03:00:00+00:00,2012-08-31 03:00:00+00:00,23.0,22.0,1022.1333333333333,991.3000000000001,3.0,94.10581804007526,99213.73329061792,22.282875678968104,KEHO,72027763843,2012-08-30 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007525,22.282875678968104,23.810185185184963,74.85833333333294,0.896156378635996,43.25462962962431,0.3017535378126284,23.810185185184963,0.896156378635996,0.0,,,UNIDENTIFIED,,0.0,True,True,5.63425925925948,0.0038436213640040684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 04:00:00+00:00,2012-08-31 04:00:00+00:00,23.0,22.0,1022.4,991.5,2.0,94.10581804007526,99239.61738487585,22.282875678968132,KEHO,72027763843,2012-08-31 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.0,73.4,0.9410581804007527,22.282875678968132,23.810185185184977,74.85833333333296,0.8961563786359962,43.25462962962431,0.3017535378126285,23.810185185184977,0.8961563786359962,0.0,,,UNIDENTIFIED,,0.0,True,True,5.634259259259466,0.0038436213640038464,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 05:00:00+00:00,,,,,,,,,,KEHO,72027763843,2012-08-31 01:00:00-04:00,,,,,WEATHER_MISSING,WEATHER_MISSING,,False,False,,,,,,,,,,,,,,,,,,,,,,,,,,,,True,UNRESOLVED
2012-08-31 06:00:00+00:00,2012-08-31 06:00:00+00:00,22.0,21.0,1022.4,991.5,2.0,94.0625242758801,99229.60291405985,21.293708826015813,KEHO,72027763843,2012-08-31 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.293708826015813,22.81018518518497,73.05833333333294,0.895407513880737,42.254629629624326,0.29906149363188217,22.81018518518497,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 07:00:00+00:00,2012-08-31 07:00:00+00:00,22.0,21.0,1022.4,991.5,3.0,94.0625242758801,99229.60291405985,21.293708826015813,KEHO,72027763843,2012-08-31 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.0,71.6,0.940625242758801,21.293708826015813,22.81018518518497,73.05833333333294,0.895407513880737,42.254629629624326,0.29906149363188217,22.81018518518497,0.895407513880737,0.0,,,UNIDENTIFIED,,0.0,True,True,6.634259259259473,0.004592486119262995,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 08:00:00+00:00,2012-08-31 08:00:00+00:00,21.333333333333332,21.0,1022.4,991.5,3.0,97.97528409920969,99222.88938061276,21.09807600242211,KEHO,72027763843,2012-08-31 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.333333333333332,70.4,0.9797528409920969,21.09807600242211,23.024154589145034,73.44347826046106,0.8838657073066333,42.468599030979675,0.2957223800017241,23.024154589145034,0.8838657073066333,0.0,,,UNIDENTIFIED,,0.0,True,True,6.4202898552994085,0.016134292693366747,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 09:00:00+00:00,2012-08-31 09:00:00+00:00,21.666666666666668,21.0,1022.7000000000002,991.7999999999998,3.0,95.99650817175831,99255.36556952502,21.196467074175306,KEHO,72027763843,2012-08-31 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.666666666666668,71.0,0.9599650817175833,21.196467074175306,22.90780141842722,73.23404255316899,0.8901209061767008,42.3522458626757,0.29753280187852543,22.90780141842722,0.8901209061767008,0.0,,,UNIDENTIFIED,,0.0,True,True,6.536643026017224,0.009879093823299212,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 10:00:00+00:00,2012-08-31 10:00:00+00:00,21.333333333333332,21.0,1023.1333333333333,992.3000000000001,3.0,97.97528409920969,99294.05864138393,21.09807600242211,KEHO,72027763843,2012-08-31 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.333333333333332,70.4,0.9797528409920969,21.09807600242211,23.02415458914504,73.44347826046108,0.8838657073066333,42.46859903097969,0.2957223800017241,23.02415458914504,0.8838657073066333,0.0,,,UNIDENTIFIED,,0.0,True,True,6.420289855299401,0.016134292693366747,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 11:00:00+00:00,2012-08-31 11:00:00+00:00,22.0,21.666666666666668,1023.8000000000001,992.9,3.0,97.98536016287395,99365.48069582794,21.762769788633722,KEHO,72027763843,2012-08-31 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,22.0,71.6,0.9798536016287396,21.762769788633722,23.690821255811723,74.64347826046111,0.8844208915321068,43.135265697646375,0.297514594946013,23.690821255811723,0.8844208915321068,0.0,,,UNIDENTIFIED,,0.0,True,True,5.753623188632719,0.015579108467893232,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 12:00:00+00:00,2012-08-31 12:00:00+00:00,22.333333333333332,22.0,1024.1333333333334,993.2333333333332,3.0,97.99037010930765,99401.18379661495,22.094790908937455,KEHO,72027763843,2012-08-31 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,22.333333333333332,72.2,0.9799037010930763,22.094790908937455,24.02415458914504,75.24347826046107,0.8846971208984749,43.46859903097969,0.2984100818735526,24.02415458914504,0.8846971208984749,0.0,,,UNIDENTIFIED,,0.0,True,True,5.420289855299401,0.015302879101525169,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 13:00:00+00:00,2012-08-31 13:00:00+00:00,23.5,22.0,1024.5500000000002,993.65,2.0,91.30592284872634,99453.30066502081,22.423178088760526,KEHO,72027763843,2012-08-31 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.5,74.3,0.9130592284872633,22.423178088760526,23.896825396825392,75.0142857142857,0.8915025282440375,43.34126984126982,0.30039670432028803,23.896825396825392,0.8915025282440375,0.0,,,UNIDENTIFIED,,0.0,True,True,5.547619047619051,0.008497471755962493,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-31 14:00:00+00:00,2012-08-31 14:00:00+00:00,26.0,21.333333333333332,1024.7,993.7999999999998,3.0,75.49927482793309,99492.58201221187,22.661129495023786,KEHO,72027763843,2012-08-31 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.7549927482793308,22.661129495023786,26.0,78.8,0.7549927482793308,45.44444444444444,0.25870936952500306,26.0,0.7549927482793308,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.1450072517206692,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 15:00:00+00:00,2012-08-31 15:00:00+00:00,27.666666666666668,21.0,1024.6000000000001,993.6999999999999,3.0,67.06366804691737,99499.1266050564,22.89964861717021,KEHO,72027763843,2012-08-31 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.666666666666668,81.8,0.6706366804691737,22.89964861717021,27.666666666666668,81.8,0.6706366804691737,47.111111111111114,0.23282389232361209,27.666666666666668,0.6706366804691737,0.0,,,UNIDENTIFIED,,0.0,True,True,1.777777777777775,0.22936331953082634,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 16:00:00+00:00,2012-08-31 16:00:00+00:00,29.333333333333332,20.0,1023.9,993.0,3.0,57.23356536308285,99447.21599259424,22.71756084407476,KEHO,72027763843,2012-08-31 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.333333333333332,84.8,0.5723356536308285,22.71756084407476,29.333333333333332,84.8,0.5723356536308285,48.77777777777777,0.20126376467627638,29.333333333333332,0.5723356536308285,0.0,,,UNIDENTIFIED,,0.0,True,True,0.11111111111111072,0.3276643463691715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-31 17:00:00+00:00,2012-08-31 17:00:00+00:00,30.5,20.0,1023.35,992.5,2.0,53.520478982841354,99404.93391841614,23.03675409353299,KEHO,72027763843,2012-08-31 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.5,86.9,0.5352047898284136,23.03675409353299,29.444444444444443,85.0,0.5844578765146805,48.888888888888886,0.20570093645785634,30.5,0.5352047898284136,0.00042699809726327344,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3155421234853195,1.0,EXPLICIT_ARGUMENT,OA 86.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 18:00:00+00:00,2012-08-31 18:00:00+00:00,31.333333333333332,20.0,1022.6999999999999,991.8333333333334,3.0,51.034509478183146,99349.69361322108,23.260667627799037,KEHO,72027763843,2012-08-31 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.333333333333332,88.4,0.5103450947818315,23.260667627799037,29.444444444444443,85.0,0.5968811951999797,48.888888888888886,0.2100733444451003,31.333333333333332,0.5103450947818315,0.0007641124920282332,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.3031188048000203,1.0,EXPLICIT_ARGUMENT,OA 88.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 19:00:00+00:00,2012-08-31 19:00:00+00:00,32.0,20.0,1021.7,990.8,1.0,49.13932991257226,99258.83122568311,23.438129877723632,KEHO,72027763843,2012-08-31 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.4913932991257226,23.438129877723632,29.444444444444443,85.0,0.6067791445186798,48.888888888888886,0.21355694441985035,32.0,0.4913932991257226,0.0010338240691531927,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29322085548132026,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 20:00:00+00:00,2012-08-31 20:00:00+00:00,32.0,18.0,1021.0,990.2,2.0,43.37530845087229,99190.82576237884,22.258663238406974,KEHO,72027763843,2012-08-31 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.43375308450872296,22.258663238406974,29.444444444444443,85.0,0.5401494715407552,48.888888888888886,0.19010651851546861,32.0,0.43375308450872296,0.001030498254086595,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3598505284592448,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 21:00:00+00:00,2012-08-31 21:00:00+00:00,32.0,18.0,1020.7,989.8,1.0,43.37530845087229,99161.68056381986,22.25780862273284,KEHO,72027763843,2012-08-31 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.0,89.6,0.43375308450872285,22.25780862273284,29.444444444444443,85.0,0.5401380269663743,48.888888888888886,0.1901024905781918,32.0,0.43375308450872285,0.0010305056325181049,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35986197303362577,1.0,EXPLICIT_ARGUMENT,OA 89.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 22:00:00+00:00,2012-08-31 22:00:00+00:00,31.0,20.666666666666668,1020.7000000000002,989.7999999999998,3.0,54.198947959809196,99152.25643079719,23.580159943194783,KEHO,72027763843,2012-08-31 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.0,87.8,0.5419894795980921,23.580159943194783,29.444444444444443,85.0,0.6157414723371174,48.888888888888886,0.21671125082784792,31.0,0.5419894795980921,0.0006300368781605517,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2842585276628826,1.0,EXPLICIT_ARGUMENT,OA 87.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-31 23:00:00+00:00,2012-08-31 23:00:00+00:00,29.0,21.0,1020.7,989.8,1.0,62.05907199151088,99133.22375477795,23.256561624213205,KEHO,72027763843,2012-08-31 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.6205907199151088,23.256561624213205,29.0,84.2,0.6205907199151088,48.44444444444444,0.2176771110791341,29.0,0.6205907199151088,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.2794092800848912,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
