timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-01 00:00:00+00:00,2012-06-01 00:00:00+00:00,26.1,17.75,1008.15,975.05,2,60.07395216402901,97482.93030336355,20.368898499019927,KGSP,72312003870,2012-05-31 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.60073952164029,20.368898499019927,26.1,78.98,0.60073952164029,45.544444444444444,0.20601487899206236,26.1,0.60073952164029,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.29926047835971004,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 01:00:00+00:00,2012-06-01 01:00:00+00:00,25.6,16.7,1008.5,974.8,1,57.90475588663108,97511.28826261901,19.589180730151526,KGSP,72312003870,2012-05-31 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.5790475588663108,19.589180730151526,25.6,78.08,0.5790475588663108,45.044444444444444,0.19779169053401252,25.6,0.5790475588663108,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.32095244113368926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 02:00:00+00:00,2012-06-01 02:00:00+00:00,25.0,15.0,1008.8,975.2,1,53.83064226424435,97533.68695758507,18.42408001616288,KGSP,72312003870,2012-05-31 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5383064226424435,18.42408001616288,25.0,77.0,0.5383064226424435,44.44444444444444,0.18299925538490353,25.0,0.5383064226424435,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3616935773575565,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 03:00:00+00:00,2012-06-01 03:00:00+00:00,25.0,15.85,1009.05,976.05,2,56.846022436642876,97557.85767699368,18.907397085906823,KGSP,72312003870,2012-05-31 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5684602243664288,18.907397085906823,25.0,77.0,0.5684602243664288,44.44444444444444,0.19325015158529796,25.0,0.5684602243664288,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3315397756335712,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 04:00:00+00:00,2012-06-01 04:00:00+00:00,22.2,16.7,1010.5,976.8,3,71.03674414558692,97666.80838257827,18.52533976966607,KGSP,72312003870,2012-06-01 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7103674414558694,18.52533976966607,22.2,71.96,0.7103674414558694,41.644444444444446,0.2360758054881812,22.2,0.7103674414558694,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.18963255854413064,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 05:00:00+00:00,2012-06-01 05:00:00+00:00,18.9,17.2,1009.9,976.2,1,89.86813750387412,97571.2658007313,17.766569435568595,KGSP,72312003870,2012-06-01 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387412,17.766569435568595,18.9,66.02,0.8986813750387412,38.34444444444444,0.29052817176801143,18.9,0.8986813750387412,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612587853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 06:00:00+00:00,2012-06-01 06:00:00+00:00,18.9,17.5,1009.2,976.05,2,91.58765867424154,97503.63545509262,17.962473598166536,KGSP,72312003870,2012-06-01 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.9,66.02,0.9158765867424153,17.962473598166536,19.29682539682539,66.7342857142857,0.893484092108363,38.741269841269826,0.2898228803810625,19.29682539682539,0.893484092108363,0.0,,,UNIDENTIFIED,,0.0,True,True,10.147619047619052,0.0065159078916370294,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 07:00:00+00:00,2012-06-01 07:00:00+00:00,18.9,17.2,1008.4,974.8,1,89.86813750387412,97426.34363150554,17.766569435568595,KGSP,72312003870,2012-06-01 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387411,17.766569435568595,18.9,66.02,0.8986813750387411,38.34444444444444,0.2905281717680114,18.9,0.8986813750387411,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612588963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 08:00:00+00:00,2012-06-01 08:00:00+00:00,18.325,17.7,1009.65,975.0,4,96.14762099403666,97540.48521348606,17.905708844504318,KGSP,72312003870,2012-06-01 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.325,64.985,0.9614762099403665,17.905708844504318,19.56613475176054,67.21904255316898,0.8897659544138007,39.01057919600903,0.2892752408904486,19.56613475176054,0.8897659544138007,0.0,,,UNIDENTIFIED,,0.0,True,True,9.878309692683903,0.010234045586199336,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 09:00:00+00:00,2012-06-01 09:00:00+00:00,18.2,17.866666666666667,1009.0333333333333,975.2999999999998,3,97.92690250791503,97479.46699866888,17.97588983869261,KGSP,72312003870,2012-06-01 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,18.2,64.75999999999999,0.97926902507915,17.97588983869261,19.890821255811705,67.80347826046108,0.881206847684915,39.33526569764636,0.28727825961056985,19.890821255811705,0.881206847684915,0.0,,,UNIDENTIFIED,,0.0,True,True,9.553623188632738,0.01879315231508505,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 10:00:00+00:00,2012-06-01 10:00:00+00:00,18.15,17.4,1009.05,974.65,2,95.38694383053638,97480.49950208783,17.649790855118425,KGSP,72312003870,2012-06-01 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.15,64.67,0.9538694383053639,17.649790855118425,19.39113475176054,66.90404255316898,0.8826336429284539,38.83557919600902,0.2865320452704704,19.39113475176054,0.8826336429284539,0.0,,,UNIDENTIFIED,,0.0,True,True,10.053309692683904,0.0173663570715461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 11:00:00+00:00,2012-06-01 11:00:00+00:00,19.4,18.3,1008.9,975.2,1,93.36056989207624,97480.38846038385,18.65312055448152,KGSP,72312003870,2012-06-01 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.4,66.92,0.9336056989207625,18.65312055448152,20.210185185184972,68.37833333333295,0.8878405215833635,39.65462962962432,0.29021899604584106,20.210185185184972,0.8878405215833635,0.0,,,UNIDENTIFIED,,0.0,True,True,9.23425925925947,0.01215947841663656,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-01 12:00:00+00:00,2012-06-01 12:00:00+00:00,20.333333333333332,18.033333333333335,1009.4666666666667,975.6666666666666,3,86.65071719119771,97545.80452152475,18.774135594962512,KGSP,72312003870,2012-06-01 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.333333333333332,68.6,0.8665071719119771,18.774135594962512,20.333333333333332,68.6,0.8665071719119771,39.77777777777777,0.2835382130821642,20.333333333333332,0.8665071719119771,0.0,,,UNIDENTIFIED,,0.0,True,True,9.11111111111111,0.0334928280880229,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 13:00:00+00:00,2012-06-01 13:00:00+00:00,21.55,18.15,1009.95,975.5,2,80.9981156341144,97606.31832705143,19.233295277700293,KGSP,72312003870,2012-06-01 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.55,70.79,0.8099811563411441,19.233295277700293,21.55,70.79,0.8099811563411441,40.99444444444444,0.2677411301221052,21.55,0.8099811563411441,0.0,,,UNIDENTIFIED,,0.0,True,True,7.894444444444442,0.09001884365885593,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 14:00:00+00:00,2012-06-01 14:00:00+00:00,21.7,18.3,1009.2,975.5,1,81.01758163219546,97535.5282400983,19.37744623949473,KGSP,72312003870,2012-06-01 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219546,19.37744623949473,21.7,71.06,0.8101758163219546,41.144444444444446,0.26813786332041994,21.7,0.8101758163219546,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 15:00:00+00:00,2012-06-01 15:00:00+00:00,22.5,18.15,1009.6500000000001,975.625,4,76.43999722453391,97588.02628248016,19.52810647364634,KGSP,72312003870,2012-06-01 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.7643999722453391,19.52810647364634,22.5,72.5,0.7643999722453391,41.94444444444444,0.2546586093717594,22.5,0.7643999722453391,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.13560002775466096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 16:00:00+00:00,2012-06-01 16:00:00+00:00,23.9,17.8,1008.7,974.8,1,68.71007538914343,97511.83680690172,19.735946946630612,KGSP,72312003870,2012-06-01 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6871007538914341,19.735946946630612,23.9,75.02,0.6871007538914341,43.34444444444444,0.23152833245506738,23.9,0.6871007538914341,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.21289924610856592,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 17:00:00+00:00,2012-06-01 17:00:00+00:00,25.0,17.9,1008.2,973.9,2,64.73711697387208,97475.67723100443,20.131276820967713,KGSP,72312003870,2012-06-01 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6473711697387208,20.131276820967713,25.0,77.0,0.6473711697387208,44.44444444444444,0.22007621874229352,25.0,0.6473711697387208,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.25262883026127925,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 18:00:00+00:00,2012-06-01 18:00:00+00:00,26.1,17.25,1007.1,973.95,2,58.208082803380826,97381.40069287055,20.065320245270804,KGSP,72312003870,2012-06-01 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5820808280338082,20.065320245270804,26.1,78.98,0.5820808280338082,45.544444444444444,0.19961615147869094,26.1,0.5820808280338082,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.3179191719661918,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 19:00:00+00:00,2012-06-01 19:00:00+00:00,26.1,16.7,1006.2,972.5,1,56.214604768442946,97294.37531244796,19.738094151685864,KGSP,72312003870,2012-06-01 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5621460476844296,19.738094151685864,26.1,78.98,0.5621460476844296,45.544444444444444,0.19277980858219398,26.1,0.5621460476844296,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.33785395231557047,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 20:00:00+00:00,2012-06-01 20:00:00+00:00,23.7,16.8,1007.4,972.7,4,65.28265445058382,97383.94321308477,19.057520508803368,KGSP,72312003870,2012-06-01 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.7,74.66,0.652826544505838,19.057520508803368,23.7,74.66,0.652826544505838,43.144444444444446,0.21962377287836393,23.7,0.652826544505838,0.0,,,UNIDENTIFIED,,0.0,True,True,5.744444444444444,0.24717345549416203,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 21:00:00+00:00,2012-06-01 21:00:00+00:00,23.05,17.2,1006.5,973.1,2,69.63685014169177,97289.70753170649,19.097643316332036,KGSP,72312003870,2012-06-01 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.6963685014169178,19.097643316332036,23.05,73.49000000000001,0.6963685014169178,42.49444444444444,0.23303893635317266,23.05,0.6963685014169178,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.20363149858308227,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 22:00:00+00:00,2012-06-01 22:00:00+00:00,23.9,17.8,1006.3,972.5,1,68.71007538914343,97279.82688488667,19.732969698938504,KGSP,72312003870,2012-06-01 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6871007538914342,19.732969698938504,23.9,75.02,0.6871007538914342,43.34444444444444,0.23152833245506743,23.9,0.6871007538914342,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2128992461085658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-01 23:00:00+00:00,2012-06-01 23:00:00+00:00,23.9,15.6,1006.6,972.9,2,59.752298549824815,97308.82812513856,18.408266219951997,KGSP,72312003870,2012-06-01 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.5975229854982481,18.408266219951997,23.9,75.02,0.5975229854982481,43.34444444444444,0.2013438344412614,23.9,0.5975229854982481,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.3024770145017519,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 00:00:00+00:00,2012-06-02 00:00:00+00:00,22.799999999999997,16.4,1006.8,973.6,2,67.20025806794618,97315.914518464,18.530187927026006,KGSP,72312003870,2012-06-01 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.799999999999997,73.03999999999999,0.6720025806794618,18.530187927026006,22.799999999999997,73.03999999999999,0.6720025806794618,42.24444444444444,0.2244267259233639,22.799999999999997,0.6720025806794618,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444446,0.22799741932053819,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 01:00:00+00:00,2012-06-02 01:00:00+00:00,18.9,15.0,1007.8,973.9,1,78.10137447281262,97368.37476381524,16.387103025574334,KGSP,72312003870,2012-06-01 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.7810137447281263,16.387103025574334,18.9,66.02,0.7810137447281263,38.34444444444444,0.25248825855745505,18.9,0.7810137447281263,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.11898625527187368,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 02:00:00+00:00,2012-06-02 02:00:00+00:00,18.3,14.4,1008.6,974.5,1,78.01201362143205,97438.75817832926,15.816744395952025,KGSP,72312003870,2012-06-01 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.7801201362143205,15.816744395952025,18.3,64.94,0.7801201362143205,37.74444444444444,0.2509110606401512,18.3,0.7801201362143205,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.1198798637856795,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 03:00:00+00:00,2012-06-02 03:00:00+00:00,17.5,13.850000000000001,1008.95,975.45,2,79.16761667482935,97463.31292932363,15.204570300288326,KGSP,72312003870,2012-06-01 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.5,63.5,0.7916761667482934,15.204570300288326,17.5,63.5,0.7916761667482934,36.94444444444444,0.25288224980932955,17.5,0.7916761667482934,0.0,,,UNIDENTIFIED,,0.0,True,True,11.944444444444443,0.10832383325170658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 04:00:00+00:00,2012-06-02 04:00:00+00:00,15.6,12.8,1009.8,975.8,2,83.4218851561518,97523.2133481912,13.88443334091944,KGSP,72312003870,2012-06-02 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.6,60.08,0.8342188515615181,13.88443334091944,15.6,60.08,0.8342188515615181,35.044444444444444,0.26209173731088115,15.6,0.8342188515615181,0.0,,,UNIDENTIFIED,,0.0,True,True,13.844444444444443,0.06578114843848193,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 05:00:00+00:00,2012-06-02 05:00:00+00:00,15.0,11.7,1009.6,975.5,1,80.6502233316019,97496.8263942588,13.022479119410383,KGSP,72312003870,2012-06-02 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.8065022333160189,13.022479119410383,15.0,59.0,0.8065022333160189,34.44444444444444,0.2520436461053675,15.0,0.8065022333160189,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.09349776668398113,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 06:00:00+00:00,2012-06-02 06:00:00+00:00,14.15,11.149999999999999,1009.35,975.9000000000001,2,82.15444311667895,97462.61866938339,12.377227990064583,KGSP,72312003870,2012-06-02 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,14.15,57.47,0.8215444311667894,12.377227990064583,14.15,57.47,0.8215444311667894,33.59444444444444,0.25480807790726584,14.15,0.8215444311667894,0.0,,,UNIDENTIFIED,,0.0,True,True,15.294444444444443,0.07845556883321059,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 07:00:00+00:00,2012-06-02 07:00:00+00:00,12.2,10.0,1009.4,975.2,1,86.42335672108588,97444.1319667698,10.940347803097513,KGSP,72312003870,2012-06-02 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.2,53.96,0.8642335672108588,10.940347803097513,12.2,53.96,0.8642335672108588,31.644444444444442,0.263364086533982,12.2,0.8642335672108588,0.0,,,UNIDENTIFIED,,0.0,True,True,17.244444444444444,0.03576643278914127,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 08:00:00+00:00,2012-06-02 08:00:00+00:00,12.8,9.4,1009.2,975.2,1,79.8111824291666,97432.03022512513,10.868998829792137,KGSP,72312003870,2012-06-02 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.8,55.04,0.7981118242916663,10.868998829792137,12.8,55.04,0.7981118242916663,32.24444444444444,0.24454686024181044,12.8,0.7981118242916663,0.0,,,UNIDENTIFIED,,0.0,True,True,16.644444444444442,0.10188817570833375,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 09:00:00+00:00,2012-06-02 09:00:00+00:00,11.95,9.15,1009.6,976.05,2,82.98460648649474,97460.4269858524,10.375528385979003,KGSP,72312003870,2012-06-02 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.95,53.51,0.8298460648649473,10.375528385979003,11.95,53.51,0.8298460648649473,31.394444444444442,0.2523072529121632,11.95,0.8298460648649473,0.0,,,UNIDENTIFIED,,0.0,True,True,17.494444444444444,0.07015393513505275,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 10:00:00+00:00,2012-06-02 10:00:00+00:00,12.8,8.9,1010.3,976.2,1,77.16820662134137,97538.22843484336,10.607876904674761,KGSP,72312003870,2012-06-02 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.8,55.04,0.7716820662134138,10.607876904674761,12.8,55.04,0.7716820662134138,32.24444444444444,0.23644860363381756,12.8,0.7716820662134138,0.0,,,UNIDENTIFIED,,0.0,True,True,16.644444444444442,0.12831793378658618,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 11:00:00+00:00,2012-06-02 11:00:00+00:00,15.6,10.0,1010.7,976.5,1,69.31350427093858,97610.13243317176,12.338180179823766,KGSP,72312003870,2012-06-02 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.6,60.08,0.6931350427093859,12.338180179823766,15.6,60.08,0.6931350427093859,35.044444444444444,0.21776655753428292,15.6,0.6931350427093859,0.0,,,UNIDENTIFIED,,0.0,True,True,13.844444444444443,0.20686495729061416,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 12:00:00+00:00,2012-06-02 12:00:00+00:00,16.7,9.45,1011.05,977.35,2,62.279014030526,97656.84269591901,12.49729675557335,KGSP,72312003870,2012-06-02 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.7,62.059999999999995,0.6227901403052601,12.49729675557335,16.7,62.059999999999995,0.6227901403052601,36.144444444444446,0.1975602774102933,16.7,0.6227901403052601,0.0,,,UNIDENTIFIED,,0.0,True,True,12.744444444444444,0.2772098596947399,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 13:00:00+00:00,2012-06-02 13:00:00+00:00,19.4,8.3,1011.7,977.5,1,48.63440859776229,97750.92576605247,13.012626005560907,KGSP,72312003870,2012-06-02 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.48634408597762285,13.012626005560907,19.4,66.92,0.48634408597762285,38.84444444444444,0.1578952085773823,19.4,0.48634408597762285,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.41365591402237717,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 14:00:00+00:00,2012-06-02 14:00:00+00:00,20.6,7.8,1012.0,977.8,1,43.64403728999318,97793.64550415362,13.255909696058666,KGSP,72312003870,2012-06-02 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.4364403728999317,13.255909696058666,20.6,69.08,0.4364403728999317,40.044444444444444,0.14313099798545742,20.6,0.4364403728999317,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.4635596271000683,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 15:00:00+00:00,2012-06-02 15:00:00+00:00,21.4,7.8,1011.95,978.3499999999999,2,41.550631545858245,97797.90797895806,13.565076980751673,KGSP,72312003870,2012-06-02 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.4155063154585825,13.565076980751673,21.4,70.52,0.4155063154585825,40.84444444444444,0.1371760424777831,21.4,0.4155063154585825,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.4844936845414175,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 16:00:00+00:00,2012-06-02 16:00:00+00:00,22.2,7.8,1011.8,977.5,1,39.56936791835271,97792.45593418376,13.870490679613255,KGSP,72312003870,2012-06-02 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.3956936791835271,13.870490679613255,22.2,71.96,0.3956936791835271,41.644444444444446,0.13150054266054975,22.2,0.3956936791835271,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.5043063208164729,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 17:00:00+00:00,2012-06-02 17:00:00+00:00,23.3,7.8,1011.5,977.5,1,37.01619574527498,97775.81439064127,14.284539313144073,KGSP,72312003870,2012-06-02 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.37016195745274977,14.284539313144073,23.3,73.94,0.37016195745274977,42.74444444444444,0.12412652339268937,23.3,0.37016195745274977,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.5298380425472502,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 18:00:00+00:00,2012-06-02 18:00:00+00:00,23.6,8.05,1011.15,977.7,2,36.97577696869864,97745.33442740829,14.503077557227055,KGSP,72312003870,2012-06-02 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.36975776968698637,14.503077557227055,23.6,74.48,0.36975776968698637,43.044444444444444,0.1242931562768062,23.6,0.36975776968698637,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.5302422303130137,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 19:00:00+00:00,2012-06-02 19:00:00+00:00,24.4,8.3,1010.6,976.5,1,35.84400303708218,97701.06996644814,14.90325843076876,KGSP,72312003870,2012-06-02 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.35844003037082184,14.90325843076876,24.4,75.92,0.35844003037082184,43.84444444444444,0.12126886198610796,24.4,0.35844003037082184,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.5415599696291782,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 20:00:00+00:00,2012-06-02 20:00:00+00:00,23.9,8.3,1010.3,976.2,1,36.93565527835151,97666.51008824506,14.719369921172532,KGSP,72312003870,2012-06-02 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.3693565527835151,14.719369921172532,23.9,75.02,0.3693565527835151,43.34444444444444,0.12445992274494204,23.9,0.3693565527835151,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.5306434472164849,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 21:00:00+00:00,2012-06-02 21:00:00+00:00,24.75,8.05,1010.3,976.75,2,34.51083017959409,97675.94605590728,14.923941350503505,KGSP,72312003870,2012-06-02 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.3451083017959408,14.923941350503505,24.75,76.55,0.3451083017959408,44.19444444444444,0.1170865945827094,24.75,0.3451083017959408,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.5548916982040593,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 22:00:00+00:00,2012-06-02 22:00:00+00:00,24.4,8.3,1010.3,976.2,1,35.84400303708218,97672.06707609593,14.902276601710168,KGSP,72312003870,2012-06-02 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.35844003037082184,14.902276601710168,24.4,75.92,0.35844003037082184,43.84444444444444,0.12126886198610796,24.4,0.35844003037082184,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.5415599696291782,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-02 23:00:00+00:00,2012-06-02 23:00:00+00:00,22.8,10.6,1010.9,976.8,1,46.06816347318636,97712.21492522373,15.377525577923276,KGSP,72312003870,2012-06-02 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.46068163473186347,15.377525577923276,22.8,73.04,0.46068163473186347,42.24444444444444,0.15385249097013626,22.8,0.46068163473186347,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.43931836526813656,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 00:00:00+00:00,2012-06-03 00:00:00+00:00,21.700000000000003,9.75,1011.25,977.75,2,46.53881122722888,97733.65332223485,14.568029326108864,KGSP,72312003870,2012-06-02 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.700000000000003,71.06,0.4653881122722887,14.568029326108864,21.700000000000003,71.06,0.4653881122722887,41.144444444444446,0.15402604166331452,21.700000000000003,0.4653881122722887,0.0,,,UNIDENTIFIED,,0.0,True,True,7.74444444444444,0.4346118877277113,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 01:00:00+00:00,2012-06-03 01:00:00+00:00,18.9,7.8,1012.1,977.8,1,48.49766835545284,97783.81831559575,12.587318624422405,KGSP,72312003870,2012-06-02 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.4849766835545285,12.587318624422405,18.9,66.02,0.4849766835545285,38.34444444444444,0.15678458810514076,18.9,0.4849766835545285,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.4150233164454715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 02:00:00+00:00,2012-06-03 02:00:00+00:00,16.7,8.3,1013.2,979.1,1,57.62750639446862,97864.5101819941,11.93657032443843,KGSP,72312003870,2012-06-02 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.7,62.059999999999995,0.5762750639446862,11.93657032443843,16.7,62.059999999999995,0.5762750639446862,36.144444444444446,0.18280485532693838,16.7,0.5762750639446862,0.0,,,UNIDENTIFIED,,0.0,True,True,12.744444444444444,0.32372493605531383,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 03:00:00+00:00,2012-06-03 03:00:00+00:00,16.4,8.600000000000001,1013.35,979.7,2,59.94265435454087,97875.47971047625,11.959482068985547,KGSP,72312003870,2012-06-02 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.4,61.519999999999996,0.5994265435454086,11.959482068985547,16.4,61.519999999999996,0.5994265435454086,35.84444444444444,0.18965201169858348,16.4,0.5994265435454086,0.0,,,UNIDENTIFIED,,0.0,True,True,13.044444444444444,0.30057345645459144,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 04:00:00+00:00,2012-06-03 04:00:00+00:00,15.6,8.3,1013.5,979.1,2,61.81461830719783,97880.5473642224,11.485252868785706,KGSP,72312003870,2012-06-03 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.6,60.08,0.6181461830719785,11.485252868785706,15.6,60.08,0.6181461830719785,35.044444444444444,0.19420684000387592,15.6,0.6181461830719785,0.0,,,UNIDENTIFIED,,0.0,True,True,13.844444444444443,0.28185381692802147,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 05:00:00+00:00,2012-06-03 05:00:00+00:00,12.8,8.9,1013.4,979.1,1,77.16820662134137,97837.51429859473,10.610729374545059,KGSP,72312003870,2012-06-03 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.8,55.04,0.7716820662134137,10.610729374545059,12.8,55.04,0.7716820662134137,32.24444444444444,0.2364486036338175,12.8,0.7716820662134137,0.0,,,UNIDENTIFIED,,0.0,True,True,16.644444444444442,0.1283179337865863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 06:00:00+00:00,2012-06-03 06:00:00+00:00,12.5,8.9,1013.15,979.4,2,78.70005048351871,97809.76517435702,10.481792030150917,KGSP,72312003870,2012-06-03 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.5,54.5,0.7870005048351872,10.481792030150917,12.5,54.5,0.7870005048351872,31.944444444444443,0.2404854465046754,12.5,0.7870005048351872,0.0,,,UNIDENTIFIED,,0.0,True,True,16.944444444444443,0.11299949516481278,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 07:00:00+00:00,2012-06-03 07:00:00+00:00,11.7,8.9,1012.9,978.8,1,82.95404846722136,97775.96083153195,10.137157792565674,KGSP,72312003870,2012-06-03 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.7,53.06,0.8295404846722133,10.137157792565674,11.7,53.06,0.8295404846722133,31.144444444444442,0.25163664837429817,11.7,0.8295404846722133,0.0,,,UNIDENTIFIED,,0.0,True,True,17.744444444444444,0.07045951532778671,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 08:00:00+00:00,2012-06-03 08:00:00+00:00,12.2,9.4,1013.4,979.1,1,83.01508546625162,97830.27871520162,10.617993781725652,KGSP,72312003870,2012-06-03 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.2,53.96,0.8301508546625161,10.617993781725652,12.2,53.96,0.8301508546625161,31.644444444444442,0.25297781736155994,12.2,0.8301508546625161,0.0,,,UNIDENTIFIED,,0.0,True,True,17.244444444444444,0.06984914533748388,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 09:00:00+00:00,2012-06-03 09:00:00+00:00,11.95,9.4,1013.65,980.05,2,84.39232631105709,97851.38848475563,10.511123621089148,KGSP,72312003870,2012-06-03 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,11.95,53.51,0.8439232631105709,10.511123621089148,11.95,53.51,0.8439232631105709,31.394444444444442,0.25658729877661063,11.95,0.8439232631105709,0.0,,,UNIDENTIFIED,,0.0,True,True,17.494444444444444,0.05607673688942916,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 10:00:00+00:00,2012-06-03 10:00:00+00:00,12.8,8.9,1014.2,980.1,1,77.16820662134137,97914.74936020799,10.610729374545059,KGSP,72312003870,2012-06-03 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,12.8,55.04,0.7716820662134137,10.610729374545059,12.8,55.04,0.7716820662134137,32.24444444444444,0.2364486036338175,12.8,0.7716820662134137,0.0,,,UNIDENTIFIED,,0.0,True,True,16.644444444444442,0.1283179337865863,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 11:00:00+00:00,2012-06-03 11:00:00+00:00,15.6,10.6,1014.6,980.4,1,72.1455078820913,97986.78180142086,12.66017227976251,KGSP,72312003870,2012-06-03 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.6,60.08,0.7214550788209131,12.66017227976251,15.6,60.08,0.7214550788209131,35.044444444444444,0.22666403983318265,15.6,0.7214550788209131,0.0,,,UNIDENTIFIED,,0.0,True,True,13.844444444444443,0.17854492117908694,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 12:00:00+00:00,2012-06-03 12:00:00+00:00,17.25,10.3,1014.7,981.0,2,63.669050738571876,98015.83580653787,13.153190616396966,KGSP,72312003870,2012-06-03 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.25,63.05,0.6366905073857186,13.153190616396966,17.25,63.05,0.6366905073857186,36.69444444444444,0.2029365910473153,17.25,0.6366905073857186,0.0,,,UNIDENTIFIED,,0.0,True,True,12.194444444444443,0.2633094926142814,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 13:00:00+00:00,2012-06-03 13:00:00+00:00,21.7,10.6,1014.7,980.4,1,49.2580849774788,98067.08333851342,14.988465552317152,KGSP,72312003870,2012-06-03 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.49258084977478794,14.988465552317152,21.7,71.06,0.49258084977478794,41.144444444444446,0.16302581971748403,21.7,0.49258084977478794,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.4074191502252121,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 14:00:00+00:00,2012-06-03 14:00:00+00:00,23.3,10.6,1014.8,980.4,1,44.69548445616358,98094.80617263743,15.567686829484053,KGSP,72312003870,2012-06-03 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.44695484456163587,15.567686829484053,23.3,73.94,0.44695484456163587,42.74444444444444,0.1498775059185748,23.3,0.44695484456163587,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.45304515543836416,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 15:00:00+00:00,2012-06-03 15:00:00+00:00,24.15,10.85,1014.75,981.0,2,43.17827987880991,98099.48819118616,15.991065299328202,KGSP,72312003870,2012-06-03 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.4317827987880991,15.991065299328202,24.15,75.47,0.4317827987880991,43.59444444444444,0.1457889904394232,24.15,0.4317827987880991,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.4682172012119009,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 16:00:00+00:00,2012-06-03 16:00:00+00:00,26.1,11.1,1014.1,979.8,1,39.086540064771725,98058.26476282396,16.78632609145294,KGSP,72312003870,2012-06-03 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.39086540064771724,16.78632609145294,26.1,78.98,0.39086540064771724,45.544444444444444,0.1340416025846882,26.1,0.39086540064771724,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.5091345993522828,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 17:00:00+00:00,2012-06-03 17:00:00+00:00,27.8,10.0,1013.3,979.1,1,32.87151406556947,97999.51277078487,16.85984529881752,KGSP,72312003870,2012-06-03 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.32871514065569474,16.85984529881752,27.8,82.04,0.32871514065569474,47.24444444444444,0.11423769488459679,27.8,0.32871514065569474,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.5712848593443053,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 18:00:00+00:00,2012-06-03 18:00:00+00:00,28.05,9.7,1012.75,979.2,2,31.75108948474852,97949.03747183103,16.810965591314154,KGSP,72312003870,2012-06-03 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.3175108948474852,16.810965591314154,28.05,82.49000000000001,0.3175108948474852,47.49444444444444,0.11055782195072635,28.05,0.3175108948474852,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.5824891051525148,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
