timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-03 19:00:00+00:00,2012-06-03 19:00:00+00:00,27.2,9.4,1011.5,977.5,1,32.70362949322471,97818.89814626446,16.382672262590127,KGSP,72312003870,2012-06-03 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.3270362949322471,16.382672262590127,27.2,80.96,0.3270362949322471,46.644444444444446,0.11312488511588169,27.2,0.3270362949322471,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.572963705067753,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 20:00:00+00:00,2012-06-03 20:00:00+00:00,29.4,9.4,1010.7,976.8,1,28.7744066414214,97765.33568302092,17.131839886197753,KGSP,72312003870,2012-06-03 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.287744066414214,17.131839886197753,29.4,84.91999999999999,0.287744066414214,48.84444444444444,0.10123767791009122,29.4,0.287744066414214,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.612255933585786,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 21:00:00+00:00,2012-06-03 21:00:00+00:00,29.4,10.0,1010.55,977.25,2,29.95577003435241,97750.82613483407,17.389488556829974,KGSP,72312003870,2012-06-03 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.2995577003435241,17.389488556829974,29.4,84.91999999999999,0.2995577003435241,48.84444444444444,0.10539409677768855,29.4,0.2995577003435241,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.600442299656476,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 22:00:00+00:00,2012-06-03 22:00:00+00:00,27.8,11.7,1010.1,976.2,1,36.802953533285546,97690.03044485326,17.631101295336165,KGSP,72312003870,2012-06-03 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.3680295353328555,17.631101295336165,27.8,82.04,0.3680295353328555,47.24444444444444,0.12790054538410053,27.8,0.3680295353328555,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.5319704646671446,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-03 23:00:00+00:00,2012-06-03 23:00:00+00:00,26.7,12.8,1010.4,976.5,1,42.19807749725174,97707.06466157344,17.808834021116265,KGSP,72312003870,2012-06-03 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.4219807749725173,17.80883402111616,26.7,80.06,0.4219807749725173,46.144444444444446,0.14539707499373072,26.7,0.4219807749725173,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.47801922502748273,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 00:00:00+00:00,2012-06-04 00:00:00+00:00,25.85,13.05,1010.4,977.05,2,45.10169992228871,97697.74822407818,17.656535152541082,KGSP,72312003870,2012-06-03 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.451016999222887,17.656535152541146,25.85,78.53,0.451016999222887,45.294444444444444,0.15436438801571375,25.85,0.451016999222887,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.448983000777113,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 01:00:00+00:00,2012-06-04 01:00:00+00:00,23.3,13.9,1010.3,976.5,1,55.5219464360744,97659.8173790063,17.25838081436619,KGSP,72312003870,2012-06-03 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.5552194643607439,17.25838081436619,23.3,73.94,0.5552194643607439,42.74444444444444,0.18618191427693506,23.3,0.5552194643607439,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.34478053563925615,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 02:00:00+00:00,2012-06-04 02:00:00+00:00,22.2,14.4,1010.5,976.5,1,61.304763090957,97666.80838257827,17.167205710412993,KGSP,72312003870,2012-06-03 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.61304763090957,17.167205710412993,22.2,71.96,0.61304763090957,41.644444444444446,0.2037335959162042,22.2,0.61304763090957,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.28695236909043,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 03:00:00+00:00,2012-06-04 03:00:00+00:00,21.65,14.7,1010.25,976.9000000000001,2,64.63671928334703,97636.44206158156,17.153015193007292,KGSP,72312003870,2012-06-03 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.65,70.97,0.6463671928334703,17.153015193007292,21.65,70.97,0.6463671928334703,41.09444444444444,0.21383495707343989,21.65,0.6463671928334703,0.0,,,UNIDENTIFIED,,0.0,True,True,7.794444444444444,0.2536328071665297,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 04:00:00+00:00,2012-06-04 04:00:00+00:00,20.6,15.6,1010.1,976.2,2,73.04449468125938,97610.04083374068,17.330661761571484,KGSP,72312003870,2012-06-04 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.7304449468125936,17.330661761571484,20.6,69.08,0.7304449468125936,40.044444444444444,0.23955005242993926,20.6,0.7304449468125936,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.16955505318740638,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 05:00:00+00:00,2012-06-04 05:00:00+00:00,20.0,15.6,1009.6,975.8,1,75.80243725044951,97554.88708165666,17.12845036641292,KGSP,72312003870,2012-06-04 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7580243725044952,17.12845036641292,20.0,68.0,0.7580243725044952,39.44444444444444,0.24734726376648322,20.0,0.7580243725044952,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.14197562749550485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 06:00:00+00:00,2012-06-04 06:00:00+00:00,20.0,15.6,1009.25,976.1,2,75.80243725044951,97521.06753878962,17.127913678321413,KGSP,72312003870,2012-06-04 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7580243725044951,17.127913678321413,20.0,68.0,0.7580243725044951,39.44444444444444,0.2473472637664832,20.0,0.7580243725044951,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.14197562749550496,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 07:00:00+00:00,2012-06-04 07:00:00+00:00,20.0,16.1,1008.4,974.5,1,78.26386705500407,97438.93436325534,17.43353028463246,KGSP,72312003870,2012-06-04 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7826386705500407,17.43353028463246,20.0,68.0,0.7826386705500407,39.44444444444444,0.25537903621594,20.0,0.7826386705500407,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.11736132944995936,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 08:00:00+00:00,2012-06-04 08:00:00+00:00,18.9,16.7,1008.8,975.2,1,87.0652385889123,97464.98954329907,17.444246891948445,KGSP,72312003870,2012-06-04 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8706523858891229,17.444246891948445,18.9,66.02,0.8706523858891229,38.34444444444444,0.28146688352912586,18.9,0.8706523858891229,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.029347614110877163,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 09:00:00+00:00,2012-06-04 09:00:00+00:00,18.96,17.3,1009.64,975.4200000000001,5,90.10007297909091,97546.83597571006,17.851608910562703,KGSP,72312003870,2012-06-04 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.96,66.128,0.9010007297909092,17.851608910562703,19.356825396825403,66.84228571428572,0.8789820479119096,38.80126984126983,0.2852637417708856,19.356825396825403,0.8789820479119096,0.0,,,UNIDENTIFIED,,0.0,True,True,10.08761904761904,0.02101795208809043,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-04 10:00:00+00:00,2012-06-04 10:00:00+00:00,18.9,17.8,1007.2,973.5,1,93.33601160086292,97310.40589612492,18.15960351316016,KGSP,72312003870,2012-06-04 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.9,66.02,0.9333601160086291,18.15960351316016,19.71018518518497,67.47833333333294,0.8874341036586555,39.15462962962431,0.2888682374680951,19.71018518518497,0.8874341036586555,0.0,,,UNIDENTIFIED,,0.0,True,True,9.734259259259474,0.012565896341344529,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-04 11:00:00+00:00,2012-06-04 11:00:00+00:00,19.4,17.8,1006.4,972.5,1,90.4728467946595,97238.8372946083,18.320685472841134,KGSP,72312003870,2012-06-04 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.904728467946595,18.320685472841134,19.796825396825398,67.63428571428571,0.8826929319234293,39.24126984126983,0.28753494284666314,19.796825396825398,0.8826929319234293,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619045,0.017307068076570675,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-04 12:00:00+00:00,2012-06-04 12:00:00+00:00,19.4,18.05,1006.9,973.6,2,91.9067497748455,97287.1475277634,18.486681260479784,KGSP,72312003870,2012-06-04 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9190674977484549,18.486681260479784,19.79682539682539,67.63428571428571,0.8966827207994972,39.241269841269826,0.29209208044167223,19.79682539682539,0.8966827207994972,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619052,0.003317279200502843,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-04 13:00:00+00:00,2012-06-04 13:00:00+00:00,21.1,18.9,1008.6,974.8,1,87.26635769271395,97470.76049951761,19.586440002248946,KGSP,72312003870,2012-06-04 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8726635769271396,19.586440002248946,21.1,69.98,0.8726635769271396,40.544444444444444,0.2873861780726602,21.1,0.8726635769271396,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.02733642307286044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 14:00:00+00:00,2012-06-04 14:00:00+00:00,22.8,18.9,1008.7,974.8,1,78.66982318165591,97499.5659264746,20.104205922570287,KGSP,72312003870,2012-06-04 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165593,20.104205922570287,22.8,73.04,0.7866982318165593,42.24444444444444,0.26273129528427414,22.8,0.7866982318165593,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344073,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 15:00:00+00:00,2012-06-04 15:00:00+00:00,23.6,18.9,1008.6500000000001,975.4,2,74.95700457694504,97503.6656976763,20.344456979093344,KGSP,72312003870,2012-06-04 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.7495700457694504,20.344456979093344,23.6,74.48,0.7495700457694504,43.044444444444444,0.25196610991596985,23.6,0.7495700457694504,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.1504299542305496,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 16:00:00+00:00,2012-06-04 16:00:00+00:00,25.6,18.9,1008.4,974.5,1,66.50731890833549,97501.61931980665,20.934786149526502,KGSP,72312003870,2012-06-04 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6650731890833548,20.934786149526502,25.6,78.08,0.6650731890833548,45.044444444444444,0.22717641821198792,25.6,0.6650731890833548,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.23492681091664525,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 17:00:00+00:00,2012-06-04 17:00:00+00:00,26.7,17.8,1007.4,973.5,1,58.16724228225828,97416.9605503455,20.575928678783672,KGSP,72312003870,2012-06-04 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5816724228225828,20.575928678783672,26.7,80.06,0.5816724228225828,46.144444444444446,0.20042019423379703,26.7,0.5816724228225828,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3183275771774172,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 18:00:00+00:00,2012-06-04 18:00:00+00:00,26.95,16.950000000000003,1007.05,973.8,2,54.32190394715931,97385.8362716929,20.143700964164744,KGSP,72312003870,2012-06-04 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.5432190394715932,20.143700964164744,26.95,80.50999999999999,0.5432190394715932,46.394444444444446,0.187537739800799,26.95,0.5432190394715932,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.3567809605284068,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 19:00:00+00:00,2012-06-04 19:00:00+00:00,28.3,16.7,1006.1,972.5,1,49.409004761721214,97308.57140598826,20.39984437365487,KGSP,72312003870,2012-06-04 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.4940900476172122,20.39984437365487,28.3,82.94,0.4940900476172122,47.74444444444444,0.17237564778965125,28.3,0.4940900476172122,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.4059099523827878,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 20:00:00+00:00,2012-06-04 20:00:00+00:00,29.4,16.7,1005.7,972.2,1,46.35792582818312,97281.68407679246,20.723688310893575,KGSP,72312003870,2012-06-04 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.4635792582818311,20.723688310893575,29.4,84.91999999999999,0.4635792582818311,48.84444444444444,0.1631021908482234,29.4,0.4635792582818311,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.4364207417181689,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 21:00:00+00:00,2012-06-04 21:00:00+00:00,28.6,15.0,1005.7,972.5999999999999,2,43.55600990053014,97273.11057144315,19.54677974932864,KGSP,72312003870,2012-06-04 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.43556009900530135,19.54677974932864,28.6,83.48,0.43556009900530135,48.044444444444444,0.1523076831530377,28.6,0.43556009900530135,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.4644399009946987,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 22:00:00+00:00,2012-06-04 22:00:00+00:00,26.1,13.9,1005.8,972.2,1,46.96757376811039,97255.69736559349,18.1710621661369,KGSP,72312003870,2012-06-04 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.46967573768110393,18.1710621661369,26.1,78.98,0.46967573768110393,45.544444444444444,0.16106846108556544,26.1,0.46967573768110393,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.4303242623188961,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-04 23:00:00+00:00,2012-06-04 23:00:00+00:00,25.6,13.3,1006.1,972.2,1,46.52818809498636,97279.23363512245,17.692101391604858,KGSP,72312003870,2012-06-04 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.4652818809498635,17.692101391604858,25.6,78.08,0.4652818809498635,45.044444444444444,0.1589314874033794,25.6,0.4652818809498635,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.4347181190501365,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 00:00:00+00:00,2012-06-05 00:00:00+00:00,25.0,12.75,1006.3,973.0999999999999,2,46.517132773406836,97291.97976349907,17.207691199269924,KGSP,72312003870,2012-06-04 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.46517132773406833,17.207691199269924,25.0,77.0,0.46517132773406833,44.44444444444444,0.15813670991305306,25.0,0.46517132773406833,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.4348286722659317,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 01:00:00+00:00,2012-06-05 01:00:00+00:00,23.3,12.2,1006.5,972.9,1,49.686805924480865,97292.4935088289,16.344365354127945,KGSP,72312003870,2012-06-04 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.4968680592448086,16.344365354127945,23.3,73.94,0.4968680592448086,42.74444444444444,0.16661491959719685,23.3,0.4968680592448086,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.40313194075519143,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 02:00:00+00:00,2012-06-05 02:00:00+00:00,22.8,12.8,1007.4,973.5,1,53.26863938494709,97373.90969994102,16.487931877423264,KGSP,72312003870,2012-06-04 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.5326863938494709,16.487931877423264,22.8,73.04,0.5326863938494709,42.24444444444444,0.1778997086509463,22.8,0.5326863938494709,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.3673136061505291,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 03:00:00+00:00,2012-06-05 03:00:00+00:00,22.25,13.05,1007.15,973.95,2,55.98585735295188,97343.58539344528,16.43123369066563,KGSP,72312003870,2012-06-04 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.5598585735295188,16.43123369066563,22.25,72.05,0.5598585735295188,41.69444444444444,0.18613378512339807,22.25,0.5598585735295188,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.3401414264704812,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 04:00:00+00:00,2012-06-05 04:00:00+00:00,21.1,13.3,1006.7,972.9,2,61.051107934258695,97287.1451466036,16.167681816810394,KGSP,72312003870,2012-06-05 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.610511079342587,16.167681816810394,21.1,69.98,0.610511079342587,40.544444444444444,0.20105393464580174,21.1,0.610511079342587,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.28948892065741305,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 05:00:00+00:00,2012-06-05 05:00:00+00:00,20.6,14.4,1006.5,972.9,1,67.61764231151538,97262.1583003267,16.616585619496334,KGSP,72312003870,2012-06-05 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.6761764231151538,16.616585619496334,20.6,69.08,0.6761764231151538,40.044444444444444,0.22175264311970352,20.6,0.6761764231151538,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.22382357688484622,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 06:00:00+00:00,2012-06-05 06:00:00+00:00,19.450000000000003,15.25,1006.4,973.25,2,76.69296373537573,97239.40855951144,16.726013708940666,KGSP,72312003870,2012-06-05 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.450000000000003,67.01,0.7669296373537572,16.726013708940666,19.450000000000003,67.01,0.7669296373537572,38.894444444444446,0.2490947541436029,19.450000000000003,0.7669296373537572,0.0,,,UNIDENTIFIED,,0.0,True,True,9.99444444444444,0.13307036264624283,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 07:00:00+00:00,2012-06-05 07:00:00+00:00,17.96,16.619999999999997,1007.46,972.8,5,91.87909775454655,97324.7023893385,17.077124401449773,KGSP,72312003870,2012-06-05 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.96,64.328,0.9187909775454655,17.077124401449773,18.356825396825403,65.04228571428573,0.896164864636653,37.80126984126984,0.28837491854241754,18.356825396825403,0.896164864636653,0.0,,,UNIDENTIFIED,,0.0,True,True,11.08761904761904,0.0038351353633470087,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 08:00:00+00:00,2012-06-05 08:00:00+00:00,17.400000000000002,16.900000000000002,1007.2666666666668,972.7666666666668,3,96.88581579771581,97299.54618756525,17.069720945872817,KGSP,72312003870,2012-06-05 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.400000000000002,63.32000000000001,0.968858157977158,17.069720945872817,18.641134751825863,65.55404255328655,0.8960967710963788,38.085579197097665,0.2890543668784119,18.641134751825863,0.8960967710963788,0.0,,,UNIDENTIFIED,,0.0,True,True,10.80330969261858,0.0039032289036212697,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 09:00:00+00:00,2012-06-05 09:00:00+00:00,17.2,16.7,1007.3,974.1,2,96.88109824815163,97300.4459995639,16.870703569802235,KGSP,72312003870,2012-06-05 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,17.2,62.959999999999994,0.9688109824815163,16.870703569802235,18.441134751825864,65.19404255328655,0.8959442923010894,37.88557919709767,0.28851192879153276,18.441134751825864,0.8959442923010894,0.0,,,UNIDENTIFIED,,0.0,True,True,11.00330969261858,0.0040557076989106156,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 10:00:00+00:00,2012-06-05 10:00:00+00:00,17.933333333333334,16.900000000000002,1008.9333333333334,974.3000000000001,3,93.68335695146467,97466.7238381926,17.249475660980167,KGSP,72312003870,2012-06-05 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.933333333333334,64.28,0.9368335695146467,17.249475660980167,18.743518518518318,65.73833333333297,0.8903986140585541,38.187962962957656,0.2874671766896099,18.743518518518318,0.8903986140585541,0.0,,,UNIDENTIFIED,,0.0,True,True,10.700925925926125,0.009601385941445884,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 11:00:00+00:00,2012-06-05 11:00:00+00:00,17.96,16.94,1009.0600000000001,974.3799999999999,5,93.76381114413196,97479.26884738442,17.284715109069754,KGSP,72312003870,2012-06-05 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.96,64.328,0.9376381114413197,17.284715109069754,18.770185185184975,65.78633333333295,0.8911726568862331,38.21462962962431,0.28778246684248987,18.770185185184975,0.8911726568862331,0.0,,,UNIDENTIFIED,,0.0,True,True,10.674259259259468,0.008827343113766872,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 12:00:00+00:00,2012-06-05 12:00:00+00:00,17.8,16.4,1008.75,975.6,2,91.5194766541908,97447.4701114648,16.881025907135623,KGSP,72312003870,2012-06-05 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.8,64.04,0.9151947665419079,16.881025907135623,18.1968253968254,64.75428571428571,0.8926295246581317,37.64126984126983,0.28684394138236535,18.1968253968254,0.8926295246581317,0.0,,,UNIDENTIFIED,,0.0,True,True,11.247619047619043,0.007370475341868299,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-05 13:00:00+00:00,2012-06-05 13:00:00+00:00,17.8,16.1,1008.9,974.8,1,89.78676504838093,97461.9604415929,16.68992442424684,KGSP,72312003870,2012-06-05 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8978676504838093,16.68992442424684,17.8,64.04,0.8978676504838093,37.24444444444444,0.2875453727955474,17.8,0.8978676504838093,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.002132349516190679,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 14:00:00+00:00,2012-06-05 14:00:00+00:00,18.9,16.1,1009.7,975.8,1,83.80338544159636,97551.94284483453,17.065037435088804,KGSP,72312003870,2012-06-05 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8380338544159638,17.065037435088804,18.9,66.02,0.8380338544159638,38.34444444444444,0.2709218755008403,18.9,0.8380338544159638,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.061966145584036236,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 15:00:00+00:00,2012-06-05 15:00:00+00:00,18.933333333333334,16.066666666666666,1010.1666666666666,976.1999999999999,3,83.45153864267051,97597.4133194431,17.0560792499524,KGSP,72312003870,2012-06-05 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.933333333333334,66.08,0.8345153864267049,17.0560792499524,18.933333333333334,66.08,0.8345153864267049,38.37777777777778,0.2698609304800656,18.933333333333334,0.8345153864267049,0.0,,,UNIDENTIFIED,,0.0,True,True,10.51111111111111,0.06548461357329516,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 16:00:00+00:00,2012-06-05 16:00:00+00:00,19.866666666666667,16.366666666666667,1010.3333333333334,975.7333333333332,3,80.26531109916866,97624.22295882265,17.55658086196181,KGSP,72312003870,2012-06-05 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.866666666666667,67.76,0.8026531109916866,17.55658086196181,19.866666666666667,67.76,0.8026531109916866,39.31111111111111,0.26161608687134197,19.866666666666667,0.8026531109916866,0.0,,,UNIDENTIFIED,,0.0,True,True,9.577777777777776,0.09734688900831345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 17:00:00+00:00,2012-06-05 17:00:00+00:00,21.05,15.5,1009.7,975.2,2,70.59625396325352,97576.49728777246,17.4209560812023,KGSP,72312003870,2012-06-05 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.05,69.89,0.7059625396325352,17.4209560812023,21.05,69.89,0.7059625396325352,40.49444444444444,0.23239141743520517,21.05,0.7059625396325352,0.0,,,UNIDENTIFIED,,0.0,True,True,8.394444444444442,0.19403746036746483,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 18:00:00+00:00,2012-06-05 18:00:00+00:00,21.950000000000003,14.45,1009.05,975.55,2,62.44741408440162,97523.84950458804,17.109005016019864,KGSP,72312003870,2012-06-05 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.950000000000003,71.51,0.6244741408440162,17.109005016019864,21.950000000000003,71.51,0.6244741408440162,41.394444444444446,0.20710437649267444,21.950000000000003,0.6244741408440162,0.0,,,UNIDENTIFIED,,0.0,True,True,7.49444444444444,0.2755258591559838,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 19:00:00+00:00,2012-06-05 19:00:00+00:00,22.2,13.9,1008.5,974.5,1,59.35154280008737,97473.50445703135,16.88293977690229,KGSP,72312003870,2012-06-05 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.5935154280008738,16.88293977690229,22.2,71.96,0.5935154280008738,41.644444444444446,0.19724247559517874,22.2,0.5935154280008738,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.30648457199912627,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 20:00:00+00:00,2012-06-05 20:00:00+00:00,23.3,14.4,1008.4,974.5,1,57.3491372259212,97476.1554439176,17.531829859949642,KGSP,72312003870,2012-06-05 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.573491372259212,17.531829859949642,23.3,73.94,0.573491372259212,42.74444444444444,0.19230903878966346,23.3,0.573491372259212,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.32650862774078804,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 21:00:00+00:00,2012-06-05 21:00:00+00:00,23.6,13.600000000000001,1008.3499999999999,974.95,2,53.473961328509354,97474.66545010843,17.191632014225206,KGSP,72312003870,2012-06-05 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.5347396132850935,17.191632014225206,23.6,74.48,0.5347396132850935,43.044444444444444,0.17975139339927237,23.6,0.5347396132850935,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.36526038671490657,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 22:00:00+00:00,2012-06-05 22:00:00+00:00,23.3,14.4,1008.3,974.2,1,57.3491372259212,97466.48902628136,17.53128699889463,KGSP,72312003870,2012-06-05 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.5734913722592119,17.53128699889463,23.3,73.94,0.5734913722592119,42.74444444444444,0.19230903878966343,23.3,0.5734913722592119,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.32650862774078815,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-05 23:00:00+00:00,2012-06-05 23:00:00+00:00,21.7,15.6,1009.0,974.8,1,68.2760249716201,97516.1989637923,17.69551931523612,KGSP,72312003870,2012-06-05 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.682760249716201,17.69551931523612,21.7,71.06,0.682760249716201,41.144444444444446,0.22596808103966787,21.7,0.682760249716201,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.21723975028379905,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 00:00:00+00:00,2012-06-06 00:00:00+00:00,20.85,15.850000000000001,1009.1,975.6,2,73.08837813850766,97516.24593391173,17.564104646598523,KGSP,72312003870,2012-06-05 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.85,69.53,0.7308837813850765,17.564104646598523,20.85,69.53,0.7308837813850765,40.294444444444444,0.24019469571442442,20.85,0.7308837813850765,0.0,,,UNIDENTIFIED,,0.0,True,True,8.594444444444441,0.16911621861492354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 01:00:00+00:00,2012-06-06 01:00:00+00:00,18.9,16.1,1009.9,975.8,1,83.80338544159636,97571.2658007313,17.065037435088804,KGSP,72312003870,2012-06-05 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8380338544159638,17.065037435088804,18.9,66.02,0.8380338544159638,38.34444444444444,0.2709218755008403,18.9,0.8380338544159638,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.061966145584036236,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 02:00:00+00:00,2012-06-06 02:00:00+00:00,18.3,15.6,1010.6,976.5,1,84.27309677247635,97631.97403829025,16.548456849893174,KGSP,72312003870,2012-06-05 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.8427309677247636,16.548456849893203,18.3,64.94,0.8427309677247636,37.74444444444444,0.2710486643406294,18.3,0.8427309677247636,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.05726903227523639,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 03:00:00+00:00,2012-06-06 03:00:00+00:00,18.3,15.850000000000001,1010.85,977.2,2,85.63173049244608,97656.12602078538,16.704641615479957,KGSP,72312003870,2012-06-05 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.8563173049244608,16.704641615479957,18.3,64.94,0.8563173049244608,37.74444444444444,0.2754184557595939,18.3,0.8563173049244608,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.043682695075539235,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 04:00:00+00:00,2012-06-06 04:00:00+00:00,18.3,16.1,1010.8,976.5,2,87.00958282281971,97651.29562428636,16.861512905994704,KGSP,72312003870,2012-06-06 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.8700958282281973,16.861512905994697,18.3,64.94,0.8700958282281973,37.74444444444444,0.2798500602467851,18.3,0.8700958282281973,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.029904171771802712,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 05:00:00+00:00,2012-06-06 05:00:00+00:00,17.8,15.6,1010.3,976.2,1,86.96293551042442,97597.20352278849,16.37553956421043,KGSP,72312003870,2012-06-06 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8696293551042443,16.37553956421043,17.8,64.04,0.8696293551042443,37.24444444444444,0.27850195624339463,17.8,0.8696293551042443,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.030370644895755694,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-06 06:00:00+00:00,2012-06-06 06:00:00+00:00,17.5,15.850000000000001,1010.3,976.75,2,90.05176733297222,97593.72124733204,16.42823894808174,KGSP,72312003870,2012-06-06 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.5,63.5,0.9005176733297221,16.42823894808174,17.896825396825395,64.21428571428571,0.8782631035881667,37.341269841269835,0.2815013486131153,17.896825396825395,0.8782631035881667,0.0,,,UNIDENTIFIED,,0.0,True,True,11.547619047619047,0.021736896411833295,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 07:00:00+00:00,2012-06-06 07:00:00+00:00,17.2,16.1,1010.4,976.2,1,93.2514991066591,97599.8914305166,16.483349591881193,KGSP,72312003870,2012-06-06 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.2,62.959999999999994,0.9325149910665909,16.483349591881165,18.010185185184977,64.41833333333295,0.8860365666977947,37.45462962962433,0.28426970639071136,18.010185185184977,0.8860365666977947,0.0,,,UNIDENTIFIED,,0.0,True,True,11.434259259259466,0.013963433302205286,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 08:00:00+00:00,2012-06-06 08:00:00+00:00,17.2,16.1,1010.3,976.5,1,93.2514991066591,97590.23190048586,16.483349591881193,KGSP,72312003870,2012-06-06 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.2,62.959999999999994,0.932514991066591,16.483349591881193,18.01018518518498,64.41833333333297,0.8860365666977948,37.45462962962433,0.28426970639071136,18.01018518518498,0.8860365666977948,0.0,,,UNIDENTIFIED,,0.0,True,True,11.434259259259463,0.013963433302205175,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 09:00:00+00:00,2012-06-06 09:00:00+00:00,17.2,15.850000000000001,1010.55,977.2,2,91.77480204426097,97614.38072556269,16.324436212766827,KGSP,72312003870,2012-06-06 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,17.2,62.959999999999994,0.9177480204426096,16.324436212766827,17.5968253968254,63.674285714285716,0.8950152797168147,37.04126984126984,0.28613050095995135,17.5968253968254,0.8950152797168147,0.0,,,UNIDENTIFIED,,0.0,True,True,11.847619047619045,0.004984720283185307,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-06 10:00:00+00:00,2012-06-06 10:00:00+00:00,16.7,15.6,1011.1,976.8,1,93.22634026158558,97661.67217233936,15.99089797987457,KGSP,72312003870,2012-06-06 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,16.7,62.059999999999995,0.9322634026158557,15.99089797987457,17.51018518518498,63.51833333333296,0.8856208496349264,36.95462962962432,0.2829155397302628,17.51018518518498,0.8856208496349264,0.0,,,UNIDENTIFIED,,0.0,True,True,11.934259259259463,0.014379150365073645,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
