timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-09 06:00:00+00:00,2012-06-09 06:00:00+00:00,18.9,14.15,1016.25,982.8,2,73.93187090590891,98184.76965045369,15.889649002626083,KGSP,72312003870,2012-06-09 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.7393187090590891,15.889649002626083,18.9,66.02,0.7393187090590891,38.34444444444444,0.23900897343907235,18.9,0.7393187090590891,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.16068129094091088,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 07:00:00+00:00,2012-06-09 07:00:00+00:00,17.8,15.0,1016.5,982.4,1,83.67764288750746,98196.13716808324,16.008272039543026,KGSP,72312003870,2012-06-09 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8367764288750748,16.008272039543026,17.8,64.04,0.8367764288750748,37.24444444444444,0.2679806874184171,17.8,0.8367764288750748,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.06322357112492527,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 08:00:00+00:00,2012-06-09 08:00:00+00:00,17.8,15.0,1016.8,982.7,1,83.67764288750746,98225.11782833944,16.008272039543026,KGSP,72312003870,2012-06-09 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8367764288750746,16.008272039543026,17.8,64.04,0.8367764288750746,37.24444444444444,0.267980687418417,17.8,0.8367764288750746,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.06322357112492538,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 09:00:00+00:00,2012-06-09 09:00:00+00:00,18.05,15.0,1017.0,983.5,2,82.37212809337886,98247.35398722786,16.096781663841195,KGSP,72312003870,2012-06-09 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.05,64.49000000000001,0.8237212809337886,16.096781663841195,18.05,64.49000000000001,0.8237212809337886,37.49444444444444,0.2643672800347541,18.05,0.8237212809337886,0.0,,,UNIDENTIFIED,,0.0,True,True,11.394444444444442,0.07627871906621142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 10:00:00+00:00,2012-06-09 10:00:00+00:00,18.3,15.6,1017.9,983.7,1,84.27309677247635,98337.21192714789,16.55306704054959,KGSP,72312003870,2012-06-09 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.8427309677247634,16.55306704054959,18.3,64.94,0.8427309677247634,37.74444444444444,0.27104866434062935,18.3,0.8427309677247634,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.05726903227523661,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 11:00:00+00:00,2012-06-09 11:00:00+00:00,21.1,16.1,1018.3,984.1,1,73.13216209806724,98408.16519597342,17.80913410261932,KGSP,72312003870,2012-06-09 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.7313216209806727,17.80913410261932,21.1,69.98,0.7313216209806727,40.544444444444444,0.24083934651610397,21.1,0.7313216209806727,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.16867837901932736,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 12:00:00+00:00,2012-06-09 12:00:00+00:00,21.950000000000003,16.1,1018.45,984.8,2,69.42515223602734,98432.35174465852,18.08949746637964,KGSP,72312003870,2012-06-09 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.950000000000003,71.51,0.6942515223602735,18.08949746637964,21.950000000000003,71.51,0.6942515223602735,41.394444444444446,0.23024576882108092,21.950000000000003,0.6942515223602735,0.0,,,UNIDENTIFIED,,0.0,True,True,7.49444444444444,0.20574847763972648,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 13:00:00+00:00,2012-06-09 13:00:00+00:00,25.0,16.7,1018.5,984.4,1,60.00890181212245,98471.51087063877,19.42196853570288,KGSP,72312003870,2012-06-09 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6000890181212245,19.42196853570288,25.0,77.0,0.6000890181212245,44.44444444444444,0.2040024767710869,25.0,0.6000890181212245,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2999109818787755,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 14:00:00+00:00,2012-06-09 14:00:00+00:00,26.7,16.7,1018.5,984.4,1,54.25928042673148,98490.34576188891,19.945779537194017,KGSP,72312003870,2012-06-09 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5425928042673147,19.945779537194017,26.7,80.06,0.5425928042673147,46.144444444444446,0.1869549783595033,26.7,0.5425928042673147,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3574071957326853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 15:00:00+00:00,2012-06-09 15:00:00+00:00,27.25,15.85,1018.3,984.8,2,49.76505947164891,98477.05306396591,19.629584474545954,KGSP,72312003870,2012-06-09 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.25,81.05,0.49765059471648904,19.629584474545954,27.25,81.05,0.49765059471648904,46.69444444444444,0.1722091263176207,27.25,0.49765059471648904,0.0,,,UNIDENTIFIED,,0.0,True,True,2.194444444444443,0.402349405283511,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 16:00:00+00:00,2012-06-09 16:00:00+00:00,28.3,14.4,1017.5,983.7,1,42.64000789886229,98411.16330940569,19.168003718103165,KGSP,72312003870,2012-06-09 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.42640007898862275,19.168003718103165,28.3,82.94,0.42640007898862275,47.74444444444444,0.14876031239181312,28.3,0.42640007898862275,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.47359992101137727,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 17:00:00+00:00,2012-06-09 17:00:00+00:00,27.8,14.4,1017.2,983.1,1,43.900997375714404,98376.69435551403,19.009861825821822,KGSP,72312003870,2012-06-09 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.439009973757144,19.009861825821822,27.8,82.04,0.439009973757144,47.24444444444444,0.1525682307584776,27.8,0.439009973757144,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.460990026242856,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 18:00:00+00:00,2012-06-09 18:00:00+00:00,28.35,14.15,1016.95,983.45,2,41.83404527885949,98358.51231173643,19.05219911589068,KGSP,72312003870,2012-06-09 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.35,83.03,0.418340452788595,19.05219911589068,28.35,83.03,0.418340452788595,47.794444444444444,0.14600482287693778,28.35,0.418340452788595,0.0,,,UNIDENTIFIED,,0.0,True,True,1.0944444444444414,0.481659547211405,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 19:00:00+00:00,2012-06-09 19:00:00+00:00,28.3,13.3,1016.3,982.1,1,39.70160018704455,98295.1010037828,18.598749687672665,KGSP,72312003870,2012-06-09 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.39701600187044556,18.59874968767256,28.3,82.94,0.39701600187044556,47.74444444444444,0.13850894353228296,28.3,0.39701600187044556,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.5029839981295545,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 20:00:00+00:00,2012-06-09 20:00:00+00:00,27.8,13.9,1015.9,981.7,1,42.502275407954144,98250.96716060431,18.744875978776882,KGSP,72312003870,2012-06-09 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.4250227540795414,18.744875978776882,27.8,82.04,0.4250227540795414,47.24444444444444,0.14770728115139076,27.8,0.4250227540795414,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.47497724592045865,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 21:00:00+00:00,2012-06-09 21:00:00+00:00,28.35,13.9,1015.7,982.15,2,41.16156935814504,98237.61340776901,18.918610836705618,KGSP,72312003870,2012-06-09 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.35,83.03,0.41161569358145034,18.918610836705618,28.35,83.03,0.41161569358145034,47.794444444444444,0.14365781753622933,28.35,0.41161569358145034,0.0,,,UNIDENTIFIED,,0.0,True,True,1.0944444444444414,0.4883843064185497,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 22:00:00+00:00,2012-06-09 22:00:00+00:00,27.2,14.4,1015.5,981.4,1,45.46997797585938,98205.72522741627,18.815491106177483,KGSP,72312003870,2012-06-09 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.4546997797585938,18.815491106177483,27.2,80.96,0.4546997797585938,46.644444444444446,0.1572848675957026,27.2,0.4546997797585938,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.4453002202414062,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-09 23:00:00+00:00,2012-06-09 23:00:00+00:00,25.6,15.6,1015.9,982.1,1,53.9824847505112,98226.79003073342,18.96809657942765,KGSP,72312003870,2012-06-09 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.539824847505112,18.96809657942765,25.6,78.08,0.539824847505112,45.044444444444444,0.18439395442638087,25.6,0.539824847505112,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.3601751524948881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 00:00:00+00:00,2012-06-10 00:00:00+00:00,24.75,15.3,1015.95,982.6500000000001,2,55.70332063869867,98222.18885034049,18.527106680972715,KGSP,72312003870,2012-06-09 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.5570332063869868,18.527106680972715,24.75,76.55,0.5570332063869868,44.19444444444444,0.1889874015372265,24.75,0.5570332063869868,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.3429667936130132,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 01:00:00+00:00,2012-06-10 01:00:00+00:00,22.8,14.4,1016.6,982.4,1,59.11043276331696,98263.16914925555,17.380129257168953,KGSP,72312003870,2012-06-09 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.5911043276331697,17.380129257168875,22.8,73.04,0.5911043276331697,42.24444444444444,0.19740937422548516,22.8,0.5911043276331697,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.30889567236683035,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 02:00:00+00:00,2012-06-10 02:00:00+00:00,21.7,15.0,1017.0,983.1,1,65.69668792596035,98289.37001603247,17.35407539196634,KGSP,72312003870,2012-06-09 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.6569668792596036,17.35407539196634,21.7,71.06,0.6569668792596036,41.144444444444446,0.21743144108729037,21.7,0.6569668792596036,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.2430331207403964,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 03:00:00+00:00,2012-06-10 03:00:00+00:00,21.4,15.0,1017.3,983.95,2,66.91376191861946,98314.94815652358,17.25342709564532,KGSP,72312003870,2012-06-09 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.6691376191861944,17.25342709564532,21.4,70.52,0.6691376191861944,40.84444444444444,0.22091036178755172,21.4,0.6691376191861944,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.2308623808138056,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 04:00:00+00:00,2012-06-10 04:00:00+00:00,20.6,15.0,1017.7,983.7,2,70.28501401156336,98344.45951539243,16.982165205939168,KGSP,72312003870,2012-06-10 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.7028501401156336,16.982165205939168,20.6,69.08,0.7028501401156336,40.044444444444444,0.23050031169328827,20.6,0.7028501401156336,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.1971498598843664,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 05:00:00+00:00,2012-06-10 05:00:00+00:00,19.4,14.4,1017.4,983.4,1,72.8324605012531,98301.66242402075,16.214010479241118,KGSP,72312003870,2012-06-10 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.7283246050125309,16.214010479241118,19.4,66.92,0.7283246050125309,38.84444444444444,0.23645597579197117,19.4,0.7283246050125309,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.1716753949874691,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 06:00:00+00:00,2012-06-10 06:00:00+00:00,19.4,14.4,1017.3,983.95,2,72.8324605012531,98292.00037738972,16.21340066212546,KGSP,72312003870,2012-06-10 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.728324605012531,16.21340066212546,19.4,66.92,0.728324605012531,38.84444444444444,0.2364559757919712,19.4,0.728324605012531,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.17167539498746898,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 07:00:00+00:00,2012-06-10 07:00:00+00:00,18.9,15.0,1017.1,983.1,1,78.10137447281262,98266.89221301496,16.39471354073443,KGSP,72312003870,2012-06-10 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.7810137447281263,16.39471354073443,18.9,66.02,0.7810137447281263,38.34444444444444,0.25248825855745505,18.9,0.7810137447281263,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.11898625527187368,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 08:00:00+00:00,2012-06-10 08:00:00+00:00,20.0,14.4,1017.2,983.1,1,70.17068309813398,98289.25429819846,16.423374512048458,KGSP,72312003870,2012-06-10 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7017068309813399,16.423374512048458,20.0,68.0,0.7017068309813399,39.44444444444444,0.22897055939775246,20.0,0.7017068309813399,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.19829316901866012,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 09:00:00+00:00,2012-06-10 09:00:00+00:00,20.0,14.7,1017.35,983.8,2,71.54294923117519,98303.74838799862,16.598770919486892,KGSP,72312003870,2012-06-10 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7154294923117521,16.598770919486892,20.0,68.0,0.7154294923117521,39.44444444444444,0.23344833459178352,20.0,0.7154294923117521,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.1845705076882479,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 10:00:00+00:00,2012-06-10 10:00:00+00:00,19.4,15.0,1018.1,984.1,1,75.70554565099692,98369.29675043789,16.569418228300883,KGSP,72312003870,2012-06-10 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.7570554565099693,16.569418228300883,19.4,66.92,0.7570554565099693,38.84444444444444,0.24578365946406697,19.4,0.7570554565099693,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.14294454349003072,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 11:00:00+00:00,2012-06-10 11:00:00+00:00,20.6,15.6,1018.4,984.4,1,73.04449468125938,98412.10334133403,17.33981017563294,KGSP,72312003870,2012-06-10 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.7304449468125936,17.33981017563294,20.6,69.08,0.7304449468125936,40.044444444444444,0.2395500524299393,20.6,0.7304449468125936,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.16955505318740638,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 12:00:00+00:00,2012-06-10 12:00:00+00:00,20.900000000000002,15.9,1019.1333333333333,984.9666666666667,3,73.09714288157204,98486.40856639991,17.62201540072798,KGSP,72312003870,2012-06-10 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.900000000000002,69.62,0.7309714288157204,17.62201540072798,20.900000000000002,69.62,0.7309714288157204,40.34444444444445,0.24032362538075275,20.900000000000002,0.7309714288157204,0.0,,,UNIDENTIFIED,,0.0,True,True,8.54444444444444,0.1690285711842796,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 13:00:00+00:00,2012-06-10 13:00:00+00:00,21.85,16.85,1020.1500000000001,985.4,2,73.26291969047406,98595.5162215253,18.51554489272906,KGSP,72312003870,2012-06-10 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.85,71.33,0.7326291969047406,18.51554489272906,21.85,71.33,0.7326291969047406,41.294444444444444,0.24277331059588134,21.85,0.7326291969047406,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5944444444444414,0.16737080309525942,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 14:00:00+00:00,2012-06-10 14:00:00+00:00,21.7,18.3,1019.9,985.7,1,81.01758163219546,98569.64452246953,19.384912924204343,KGSP,72312003870,2012-06-10 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219546,19.384912924204343,21.7,71.06,0.8101758163219546,41.144444444444446,0.26813786332041994,21.7,0.8101758163219546,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 15:00:00+00:00,2012-06-10 15:00:00+00:00,20.549999999999997,17.75,1020.0,986.3,2,83.98938555704018,98566.14326344448,18.664830433302484,KGSP,72312003870,2012-06-10 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.549999999999997,68.99,0.8398938555704016,18.664830433302484,20.549999999999997,68.99,0.8398938555704016,39.99444444444444,0.27532879833386975,20.549999999999997,0.8398938555704016,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444446,0.060106144429598385,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 16:00:00+00:00,2012-06-10 16:00:00+00:00,20.3,18.15,1020.5,985.7,2,87.46798502971366,98611.5830183422,18.84510554276046,KGSP,72312003870,2012-06-10 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.3,68.54,0.8746798502971367,18.84510554276046,20.3,68.54,0.8746798502971367,39.74444444444444,0.28613250681664454,20.3,0.8746798502971367,0.0,,,UNIDENTIFIED,,0.0,True,True,9.144444444444442,0.025320149702863337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 17:00:00+00:00,2012-06-10 17:00:00+00:00,20.866666666666667,18.099999999999998,1020.6666666666666,985.7000000000002,3,84.20086780446691,98634.20344713925,18.99306652854876,KGSP,72312003870,2012-06-10 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.866666666666667,69.56,0.8420086780446692,18.99306652854876,20.866666666666667,69.56,0.8420086780446692,40.31111111111111,0.2767527795649294,20.866666666666667,0.8420086780446692,0.0,,,UNIDENTIFIED,,0.0,True,True,8.577777777777776,0.057991321955330855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 18:00:00+00:00,2012-06-10 18:00:00+00:00,20.900000000000002,18.533333333333335,1020.1,985.9,3,86.34318465764103,98579.82473204477,19.28684508373621,KGSP,72312003870,2012-06-10 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.900000000000002,69.62,0.8634318465764105,19.28684508373621,20.900000000000002,69.62,0.8634318465764105,40.34444444444445,0.28387302630230826,20.900000000000002,0.8634318465764105,0.0,,,UNIDENTIFIED,,0.0,True,True,8.54444444444444,0.036568153423589544,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 19:00:00+00:00,2012-06-10 19:00:00+00:00,21.1,16.7,1019.1,984.7,1,75.97866253301501,98485.47692351617,18.178183175714235,KGSP,72312003870,2012-06-10 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.7597866253301501,18.178183175714235,21.1,69.98,0.7597866253301501,40.544444444444444,0.2502134616105179,21.1,0.7597866253301501,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.14021337466984996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 20:00:00+00:00,2012-06-10 20:00:00+00:00,21.1,15.6,1019.3,985.0,1,70.83212645923041,98504.80485540185,17.508988623368328,KGSP,72312003870,2012-06-10 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.708321264592304,17.508988623368328,21.1,69.98,0.708321264592304,40.544444444444444,0.23326485310131326,21.1,0.708321264592304,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.19167873540769598,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 21:00:00+00:00,2012-06-10 21:00:00+00:00,21.4,15.6,1019.25,985.6,2,69.54088286535064,98503.40205301941,17.609509870170072,KGSP,72312003870,2012-06-10 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.6954088286535064,17.609509870170072,21.4,70.52,0.6954088286535064,40.84444444444444,0.2295835886718491,21.4,0.6954088286535064,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.20459117134649363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 22:00:00+00:00,2012-06-10 22:00:00+00:00,21.7,16.1,1019.4,985.0,1,70.49305979131067,98521.32133170453,18.008631367478415,KGSP,72312003870,2012-06-10 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.7049305979131067,18.008631367478415,21.7,71.06,0.7049305979131067,41.144444444444446,0.23330563626511994,21.7,0.7049305979131067,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.19506940208689327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-10 23:00:00+00:00,2012-06-10 23:00:00+00:00,20.8,16.05,1020.45,985.7,2,74.25595032857079,98612.50035798408,17.681274043346125,KGSP,72312003870,2012-06-10 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.8,69.44,0.7425595032857079,17.681274043346125,20.8,69.44,0.7425595032857079,40.24444444444444,0.24393003416616496,20.8,0.7425595032857079,0.0,,,UNIDENTIFIED,,0.0,True,True,8.644444444444442,0.15744049671429217,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 00:00:00+00:00,2012-06-11 00:00:00+00:00,20.3,16.1,1019.55,985.8,2,76.82530521306295,98519.78389647309,17.544001532676248,KGSP,72312003870,2012-06-10 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.3,68.54,0.7682530521306294,17.544001532676248,20.3,68.54,0.7682530521306294,39.74444444444444,0.25131729237960576,20.3,0.7682530521306294,0.0,,,UNIDENTIFIED,,0.0,True,True,9.144444444444442,0.13174694786937058,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 01:00:00+00:00,2012-06-11 01:00:00+00:00,20.0,16.1,1019.5,985.0,1,78.26386705500407,98511.49700846769,17.443044537516123,KGSP,72312003870,2012-06-10 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7826386705500407,17.443044537516123,20.0,68.0,0.7826386705500407,39.44444444444444,0.25537903621594,20.0,0.7826386705500407,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.11736132944995936,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 02:00:00+00:00,2012-06-11 02:00:00+00:00,19.4,16.7,1019.8,985.4,1,84.39443529770789,98533.55154316527,17.617293817268894,KGSP,72312003870,2012-06-10 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8439443529770787,17.617293817268894,19.4,66.92,0.8439443529770787,38.84444444444444,0.2739927830584352,19.4,0.8439443529770787,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.05605564702292132,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 03:00:00+00:00,2012-06-11 03:00:00+00:00,19.266666666666666,16.8,1020.0666666666666,985.7666666666668,3,85.6393684511988,98557.77198932343,17.63622068876063,KGSP,72312003870,2012-06-10 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.266666666666666,66.67999999999999,0.8563936845119879,17.63622068876063,19.266666666666666,66.67999999999999,0.8563936845119879,38.71111111111111,0.27772073147302556,19.266666666666666,0.8563936845119879,0.0,,,UNIDENTIFIED,,0.0,True,True,10.177777777777777,0.04360631548801208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 04:00:00+00:00,2012-06-11 04:00:00+00:00,19.4,16.7,1019.4,985.0,2,84.39443529770789,98494.90335664118,17.617293817268894,KGSP,72312003870,2012-06-11 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8439443529770787,17.617293817268894,19.4,66.92,0.8439443529770787,38.84444444444444,0.2739927830584352,19.4,0.8439443529770787,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.05605564702292132,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 05:00:00+00:00,2012-06-11 05:00:00+00:00,18.9,17.2,1018.6,984.1,1,89.86813750387412,98411.81438224071,17.769887197923318,KGSP,72312003870,2012-06-11 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387412,17.769887197923318,18.9,66.02,0.8986813750387412,38.34444444444444,0.29052817176801143,18.9,0.8986813750387412,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612587853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 06:00:00+00:00,2012-06-11 06:00:00+00:00,18.6,17.2,1018.35,984.45,2,91.56914404412106,98384.17661590588,17.670701294285095,KGSP,72312003870,2012-06-11 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.6,65.48,0.9156914404412106,17.670701294285095,18.99682539682539,66.1942857142857,0.8932520041840004,38.44126984126983,0.28901083579618947,18.99682539682539,0.8932520041840004,0.0,,,UNIDENTIFIED,,0.0,True,True,10.447619047619053,0.006747995815999608,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 07:00:00+00:00,2012-06-11 07:00:00+00:00,18.3,17.2,1018.1,983.7,1,93.30636360419254,98356.53351314398,17.570386122098817,KGSP,72312003870,2012-06-11 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.3,64.94,0.9330636360419253,17.570386122098817,19.11018518518497,66.39833333333294,0.8869436419538813,38.554629629624316,0.28724625426959405,19.11018518518497,0.8869436419538813,0.0,,,UNIDENTIFIED,,0.0,True,True,10.334259259259472,0.01305635804611871,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 08:00:00+00:00,2012-06-11 08:00:00+00:00,18.9,17.2,1018.1,983.7,1,89.86813750387412,98363.5069924988,17.769887197923318,KGSP,72312003870,2012-06-11 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387412,17.769887197923318,18.9,66.02,0.8986813750387412,38.34444444444444,0.29052817176801143,18.9,0.8986813750387412,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612587853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 09:00:00+00:00,2012-06-11 09:00:00+00:00,18.9,17.2,1018.05,984.3,2,89.86813750387412,98358.67625352461,17.769887197923318,KGSP,72312003870,2012-06-11 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387412,17.769887197923318,18.9,66.02,0.8986813750387412,38.34444444444444,0.29052817176801143,18.9,0.8986813750387412,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612587853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 10:00:00+00:00,2012-06-11 10:00:00+00:00,18.9,17.8,1018.7,984.4,1,93.33601160086292,98421.47586018911,18.162287081434318,KGSP,72312003870,2012-06-11 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.9,66.02,0.9333601160086291,18.162287081434318,19.710185185184972,67.47833333333296,0.8874341036586555,39.15462962962431,0.2888682374680951,19.710185185184972,0.8874341036586555,0.0,,,UNIDENTIFIED,,0.0,True,True,9.73425925925947,0.012565896341344529,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 11:00:00+00:00,2012-06-11 11:00:00+00:00,18.95,17.9,1019.35,984.55,2,93.63259232153402,98484.85603117285,18.244789022577855,KGSP,72312003870,2012-06-11 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.95,66.11,0.9363259232153405,18.244789022577855,19.760185185184973,67.56833333333296,0.890271361030774,39.20462962962432,0.28991402873874444,19.760185185184973,0.890271361030774,0.0,,,UNIDENTIFIED,,0.0,True,True,9.68425925925947,0.009728638969226044,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 12:00:00+00:00,2012-06-11 12:00:00+00:00,19.05,18.016666666666666,1019.75,984.9499999999999,6,93.73545182825282,98524.66316902399,18.35446180986709,KGSP,72312003870,2012-06-11 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.05,66.29,0.9373545182825281,18.35446180986709,19.860185185184978,67.74833333333297,0.8912841398444716,39.30462962962433,0.290488551267676,19.860185185184978,0.8912841398444716,0.0,,,UNIDENTIFIED,,0.0,True,True,9.584259259259465,0.008715860155528388,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 13:00:00+00:00,2012-06-11 13:00:00+00:00,19.25,18.725,1019.5,984.475,4,96.77759807382124,98502.8281335611,18.892633119291347,KGSP,72312003870,2012-06-11 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,19.25,66.65,0.9677759807382125,18.892633119291347,20.49113475182585,68.88404255328653,0.8960911794382993,39.93557919709767,0.2936064423592753,20.49113475182585,0.8960911794382993,0.0,,,UNIDENTIFIED,,0.0,True,True,8.953309692618593,0.003908820561700721,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 14:00:00+00:00,2012-06-11 14:00:00+00:00,20.0,19.4,1018.4,984.1,1,96.3453419192486,98405.2070165998,19.58686152993464,KGSP,72312003870,2012-06-11 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.963453419192486,19.58686152993464,21.241134751760534,70.23404255316896,0.8924852198497717,40.68557919600903,0.294258709514589,21.241134751760534,0.8924852198497717,0.0,,,UNIDENTIFIED,,0.0,True,True,8.20330969268391,0.0075147801502283285,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 15:00:00+00:00,2012-06-11 15:00:00+00:00,20.3,19.7,1018.25,984.45,2,96.35351974308341,98394.16404549431,19.884504092732065,KGSP,72312003870,2012-06-11 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.3,68.54,0.9635351974308343,19.884504092732065,21.54113475176055,70.77404255316898,0.892718713858826,40.985579196009034,0.29506856978672447,21.54113475176055,0.892718713858826,0.0,,,UNIDENTIFIED,,0.0,True,True,7.903309692683894,0.00728128614117407,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 16:00:00+00:00,2012-06-11 16:00:00+00:00,21.933333333333334,20.533333333333335,1018.4333333333334,983.5,3,91.77153739751809,98430.55144388431,20.9483172237549,KGSP,72312003870,2012-06-11 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.933333333333334,71.48,0.9177153739751807,20.9483172237549,22.330158730158722,72.1942857142857,0.8957903952651062,41.77460317460316,0.2980157106987572,22.330158730158722,0.8957903952651062,0.0,,,UNIDENTIFIED,,0.0,True,True,7.114285714285721,0.004209604734893846,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-11 17:00:00+00:00,2012-06-11 17:00:00+00:00,23.15,20.5,1017.85,983.05,2,85.0599913271935,98387.94203512237,21.281154278250956,KGSP,72312003870,2012-06-11 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.15,73.67,0.8505999132719348,21.281154278250956,23.15,73.67,0.8505999132719348,42.59444444444444,0.2848841948400057,23.15,0.8505999132719348,0.0,,,UNIDENTIFIED,,0.0,True,True,6.294444444444444,0.04940008672806517,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 18:00:00+00:00,2012-06-11 18:00:00+00:00,23.900000000000002,20.0,1017.2333333333332,983.0,3,78.82635534844951,98336.76097406627,21.162897574281402,KGSP,72312003870,2012-06-11 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.900000000000002,75.02000000000001,0.788263553484495,21.162897574281402,23.900000000000002,75.02000000000001,0.788263553484495,43.34444444444445,0.2656165708445836,23.900000000000002,0.788263553484495,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444441,0.11173644651550507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 19:00:00+00:00,2012-06-11 19:00:00+00:00,24.4,20.0,1016.0,982.1,1,76.49660197494804,98223.12199278775,21.306781389415484,KGSP,72312003870,2012-06-11 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7649660197494802,21.306781389415484,24.4,75.92,0.7649660197494802,43.84444444444444,0.2588063575853707,24.4,0.7649660197494802,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.13503398025051983,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 20:00:00+00:00,2012-06-11 20:00:00+00:00,24.666666666666668,20.2,1016.3666666666667,981.5,3,76.22307454717262,98261.54394767447,21.516671746522455,KGSP,72312003870,2012-06-11 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.666666666666668,76.4,0.7622307454717262,21.516671746522455,24.666666666666668,76.4,0.7622307454717262,44.111111111111114,0.25843325656066235,24.666666666666668,0.7622307454717262,0.0,,,UNIDENTIFIED,,0.0,True,True,4.777777777777775,0.13776925452827382,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 21:00:00+00:00,2012-06-11 21:00:00+00:00,25.85,20.6,1015.45,981.85,2,72.81600774800371,98186.04358089884,22.11642305174943,KGSP,72312003870,2012-06-11 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.728160077480037,22.11642305174943,25.85,78.53,0.728160077480037,45.294444444444444,0.24921895390052237,25.85,0.728160077480037,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.17183992251996305,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 22:00:00+00:00,2012-06-11 22:00:00+00:00,26.02,20.119999999999997,1015.76,980.86,5,69.98175573370926,98217.89550534726,21.849457649361867,KGSP,72312003870,2012-06-11 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.02,78.836,0.6998175573370926,21.849457649361867,26.02,78.836,0.6998175573370926,45.46444444444444,0.23984067671957132,26.02,0.6998175573370926,0.0,,,UNIDENTIFIED,,0.0,True,True,3.4244444444444433,0.2001824426629074,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-11 23:00:00+00:00,2012-06-11 23:00:00+00:00,24.4,20.6,1015.3,981.1,1,79.38488583406317,98155.44858196596,21.706916007867907,KGSP,72312003870,2012-06-11 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406317,21.706916007867907,24.4,75.92,0.7938488583406317,43.84444444444444,0.26857811483930744,24.4,0.7938488583406317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
