timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-12 00:00:00+00:00,2012-06-12 00:00:00+00:00,24.15,20.6,1015.2,981.6500000000001,2,80.58354716183752,98142.99129016229,21.635002083310795,KGSP,72312003870,2012-06-11 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.8058354716183751,21.635002083310795,24.15,75.47,0.8058354716183751,43.59444444444444,0.27208573430266403,24.15,0.8058354716183751,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.09416452838162492,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 01:00:00+00:00,2012-06-12 01:00:00+00:00,22.8,21.1,1015.3,981.1,1,90.14908523932152,98137.51292272199,21.591349695082034,KGSP,72312003870,2012-06-11 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.591349695082034,23.19682539682539,73.7542857142857,0.8800943961717763,42.64126984126982,0.29487486098882504,23.19682539682539,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619054,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 02:00:00+00:00,2012-06-12 02:00:00+00:00,22.933333333333334,21.033333333333335,1016.2333333333332,981.4,3,89.05846167428491,98229.23094643212,21.58433743864772,KGSP,72312003870,2012-06-11 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.933333333333334,73.28,0.8905846167428492,21.58433743864772,22.933333333333334,73.28,0.8905846167428492,42.37777777777778,0.29774981638488496,22.933333333333334,0.8905846167428492,0.0,,,UNIDENTIFIED,,0.0,True,True,6.511111111111109,0.009415383257150856,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 03:00:00+00:00,2012-06-12 03:00:00+00:00,22.866666666666664,21.066666666666666,1015.8333333333334,981.8000000000001,3,89.60204652758637,98189.81571411276,21.58779491988691,KGSP,72312003870,2012-06-11 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.866666666666664,73.16,0.8960204652758637,21.58779491988691,22.866666666666664,73.16,0.8960204652758637,42.3111111111111,0.2994042660866197,22.866666666666664,0.8960204652758637,0.0,,,UNIDENTIFIED,,0.0,True,True,6.577777777777779,0.003979534724136369,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 04:00:00+00:00,2012-06-12 04:00:00+00:00,22.1,21.05,1015.65,981.1,3,93.77849764851555,98163.43378266446,21.355568144931766,KGSP,72312003870,2012-06-12 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9377849764851556,21.355568144931766,22.91018518518499,73.23833333333297,0.8927374973251754,42.35462962962433,0.2984132305805664,22.91018518518499,0.8927374973251754,0.0,,,UNIDENTIFIED,,0.0,True,True,6.5342592592594535,0.007262502674824645,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 05:00:00+00:00,2012-06-12 05:00:00+00:00,22.1,21.05,1014.45,979.95,2,93.77849764851555,98047.45276505091,21.35505562730349,KGSP,72312003870,2012-06-12 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9377849764851556,21.35505562730349,22.910185185184982,73.23833333333297,0.8927374973251754,42.35462962962433,0.2984132305805664,22.910185185184982,0.8927374973251754,0.0,,,UNIDENTIFIED,,0.0,True,True,6.534259259259461,0.007262502674824645,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 06:00:00+00:00,2012-06-12 06:00:00+00:00,21.96666666666667,21.066666666666666,1014.1,980.1666666666666,3,94.64071159518171,98012.11648971793,21.32836755659838,KGSP,72312003870,2012-06-12 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.96666666666667,71.54,0.946407115951817,21.32836755659838,22.794030251464847,73.02925445263672,0.8999622540879497,42.650756286621295,0.2941223678672152,22.794030251464847,0.8999622540879497,0.0,,,UNIDENTIFIED,,0.0,True,True,6.650414192979596,3.774591205030209e-05,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 07:00:00+00:00,2012-06-12 07:00:00+00:00,21.85,21.05,1013.8,979.25,2,95.21936686478917,97981.80105414138,21.28262800390575,KGSP,72312003870,2012-06-12 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.85,71.33,0.9521936686478917,21.28262800390575,23.091134751760542,73.56404255316897,0.8830086413063216,42.53557919600904,0.29559687765129133,23.091134751760542,0.8830086413063216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.353309692683901,0.016991358693678404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 08:00:00+00:00,2012-06-12 08:00:00+00:00,21.7,20.6,1014.0,980.1,1,93.47182873884306,97999.43087144241,20.924993658044208,KGSP,72312003870,2012-06-12 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924993658044208,22.51018518518497,72.51833333333295,0.8896835029594184,41.95462962962432,0.2964213507417264,22.51018518518497,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 09:00:00+00:00,2012-06-12 09:00:00+00:00,21.7,20.85,1013.95,980.7,2,94.92173574204263,97994.5985523659,21.098840315429076,KGSP,72312003870,2012-06-12 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.7,71.06,0.9492173574204262,21.098840315429076,22.94113475176054,73.29404255316896,0.8801721542643572,42.38557919600903,0.2942873365820911,22.94113475176054,0.8801721542643572,0.0,,,UNIDENTIFIED,,0.0,True,True,6.503309692683903,0.01982784573564278,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 10:00:00+00:00,2012-06-12 10:00:00+00:00,21.900000000000002,21.033333333333335,1015.0333333333333,980.3000000000001,3,94.8320834621788,98101.56712308012,21.285345612089117,KGSP,72312003870,2012-06-12 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.900000000000002,71.42,0.9483208346217877,21.285345612089117,23.14113475176055,73.65404255316899,0.8794426288618213,42.585579196009036,0.2945229877706797,23.14113475176055,0.8794426288618213,0.0,,,UNIDENTIFIED,,0.0,True,True,6.303309692683893,0.02055737113817868,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 11:00:00+00:00,2012-06-12 11:00:00+00:00,22.1,21.35,1014.55,980.1,2,95.52045335622192,98057.11784985205,21.565873216709782,KGSP,72312003870,2012-06-12 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.1,71.78,0.9552045335622195,21.565873216709782,23.34113475176055,74.01404255316899,0.8859286697800087,42.785579196009024,0.29717803370754575,23.34113475176055,0.8859286697800087,0.0,,,UNIDENTIFIED,,0.0,True,True,6.103309692683894,0.014071330219991296,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 12:00:00+00:00,2012-06-12 12:00:00+00:00,22.333333333333332,21.8,1014.6,980.6999999999999,3,96.80165533002355,98064.58830962241,21.950889416223077,KGSP,72312003870,2012-06-12 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.333333333333332,72.2,0.9680165533002355,21.950889416223077,23.57446808515918,74.43404255328652,0.8979322091712515,43.018912530430995,0.3017752514214517,23.57446808515918,0.8979322091712515,0.0,,,UNIDENTIFIED,,0.0,True,True,5.869976359285264,0.002067790828748528,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-12 13:00:00+00:00,2012-06-12 13:00:00+00:00,24.5,21.85,1014.6,980.1,2,85.19935024469181,98088.88908713496,22.590062390123073,KGSP,72312003870,2012-06-12 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8519935024469181,22.590062390123073,24.5,76.1,0.8519935024469181,43.94444444444444,0.28848139409442747,24.5,0.8519935024469181,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.04800649755308195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 14:00:00+00:00,2012-06-12 14:00:00+00:00,24.8,21.85,1014.5,980.1,2,83.68505039270552,98082.55835567175,22.672358085653187,KGSP,72312003870,2012-06-12 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.8,76.64,0.8368505039270552,22.672358085653187,24.8,76.64,0.8368505039270552,44.24444444444444,0.2840360265602223,24.8,0.8368505039270552,0.0,,,UNIDENTIFIED,,0.0,True,True,4.644444444444442,0.06314949607294484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 15:00:00+00:00,2012-06-12 15:00:00+00:00,25.85,21.4,1013.8499999999999,980.7,2,76.48462704964798,98031.33614111406,22.65150205712569,KGSP,72312003870,2012-06-12 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.7648462704964799,22.65150205712569,25.85,78.53,0.7648462704964799,45.294444444444444,0.2617751141857602,25.85,0.7648462704964799,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.13515372950352011,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 16:00:00+00:00,2012-06-12 16:00:00+00:00,27.9,21.05,1014.25,979.8,2,66.35947905730634,98092.47926952747,22.976702804345415,KGSP,72312003870,2012-06-12 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.9,82.22,0.6635947905730635,22.976702804345415,27.9,82.22,0.6635947905730635,47.34444444444444,0.2307965953685527,27.9,0.6635947905730635,0.0,,,UNIDENTIFIED,,0.0,True,True,1.5444444444444443,0.23640520942693655,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 17:00:00+00:00,2012-06-12 17:00:00+00:00,29.4,21.1,1012.8,979.1,1,61.01440099454134,97968.46935763687,23.40929867446582,KGSP,72312003870,2012-06-12 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.6101440099454134,23.40929867446582,29.4,84.91999999999999,0.6101440099454134,48.84444444444444,0.21466841532956787,29.4,0.6101440099454134,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.2898559900545866,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 18:00:00+00:00,2012-06-12 18:00:00+00:00,30.0,20.85,1012.3499999999999,979.2,2,58.04365516463837,97931.38396415743,23.406790619609847,KGSP,72312003870,2012-06-12 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5804365516463836,23.406790619609847,29.444444444444443,85.0,0.6074758421918356,48.888888888888886,0.21380214834224556,30.0,0.5804365516463836,0.00022516925907984514,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29252415780816443,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-12 19:00:00+00:00,2012-06-12 19:00:00+00:00,30.0,21.1,1011.3,977.5,1,58.9422935125829,97829.8104439694,23.56562874263784,KGSP,72312003870,2012-06-12 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.589422935125829,23.56562874263784,29.444444444444443,85.0,0.6167425735528942,48.888888888888886,0.21706359009103382,30.0,0.589422935125829,0.0002252794266419146,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28325742644710583,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-12 20:00:00+00:00,2012-06-12 20:00:00+00:00,28.95,20.8,1011.3,976.8,2,61.47825584374552,97818.52995037039,23.093005649512765,KGSP,72312003870,2012-06-12 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.95,84.11,0.6147825584374552,23.093005649512765,28.95,84.11,0.6147825584374552,48.394444444444446,0.2155572350504936,28.95,0.6147825584374552,0.0,,,UNIDENTIFIED,,0.0,True,True,0.4944444444444436,0.2852174415625448,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 21:00:00+00:00,2012-06-12 21:00:00+00:00,27.25,19.75,1010.95,977.75,2,63.616147367094285,97766.25434058366,21.95088248182856,KGSP,72312003870,2012-06-12 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.25,81.05,0.6361614736709429,21.95088248182856,27.25,81.05,0.6361614736709429,46.69444444444444,0.22014001940501093,27.25,0.6361614736709429,0.0,,,UNIDENTIFIED,,0.0,True,True,2.194444444444443,0.26383852632905713,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 22:00:00+00:00,2012-06-12 22:00:00+00:00,23.3,18.9,1011.6,977.8,1,76.32572245323843,97785.48080827751,20.257149746338037,KGSP,72312003870,2012-06-12 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7632572245323843,20.257149746338037,23.3,73.94,0.7632572245323843,42.74444444444444,0.2559432805778037,23.3,0.7632572245323843,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.1367427754676157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-12 23:00:00+00:00,2012-06-12 23:00:00+00:00,22.9,19.5,1012.6500000000001,978.1,2,81.17228413301719,97882.49115936716,20.5322954883773,KGSP,72312003870,2012-06-12 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.9,73.22,0.8117228413301718,20.5322954883773,22.9,73.22,0.8117228413301718,42.34444444444444,0.27131010624399615,22.9,0.8117228413301718,0.0,,,UNIDENTIFIED,,0.0,True,True,6.544444444444444,0.08827715866982822,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 00:00:00+00:00,2012-06-13 00:00:00+00:00,22.25,19.45,1012.2,978.9,2,84.17780391210317,97831.68061882074,20.30431426946737,KGSP,72312003870,2012-06-12 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.8417780391210318,20.30431426946737,22.25,72.05,0.8417780391210318,41.69444444444444,0.2798623439265564,22.25,0.8417780391210318,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.05822196087896825,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 01:00:00+00:00,2012-06-13 01:00:00+00:00,22.2,20.0,1012.1,978.1,1,87.3652077823185,97821.4515230158,20.659926217167744,KGSP,72312003870,2012-06-12 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8736520778231852,20.659926217167744,22.2,71.96,0.8736520778231852,41.644444444444446,0.29034004932128427,22.2,0.8736520778231852,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.02634792217681481,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 02:00:00+00:00,2012-06-13 02:00:00+00:00,21.7,20.0,1013.1,979.1,1,90.07101545566098,97912.44912806539,20.511433835144146,KGSP,72312003870,2012-06-12 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566096,20.511433835144146,22.096825396825395,71.77428571428571,0.8791533220601622,41.54126984126983,0.29192046523663534,22.096825396825395,0.8791533220601622,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619048,0.020846677939837854,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 03:00:00+00:00,2012-06-13 03:00:00+00:00,21.4,20.0,1013.1500000000001,979.7,2,91.73963976328248,97913.8796075709,20.42256640846421,KGSP,72312003870,2012-06-12 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.4,70.52,0.9173963976328247,20.42256640846412,21.796825396825398,71.23428571428572,0.8953901479146207,41.241269841269826,0.29657767755625725,21.796825396825398,0.8953901479146207,0.0,,,UNIDENTIFIED,,0.0,True,True,7.647619047619045,0.00460985208537934,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 04:00:00+00:00,2012-06-13 04:00:00+00:00,20.6,19.4,1012.8,978.8,2,92.83998075329613,97870.95273380117,19.770471047336407,KGSP,72312003870,2012-06-13 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.770471047336407,21.410185185184975,70.53833333333296,0.8832988960718475,40.85462962962431,0.2916385899276154,21.410185185184975,0.8832988960718475,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259468,0.016701103928152494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 05:00:00+00:00,2012-06-13 05:00:00+00:00,21.1,19.4,1012.6,978.8,1,90.02804777944709,97857.31913723134,19.923137427006495,KGSP,72312003870,2012-06-13 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.900280477794471,19.923137427006495,21.4968253968254,70.69428571428571,0.8786355159210515,40.94126984126983,0.2903071707948718,21.4968253968254,0.8786355159210515,0.0,,,UNIDENTIFIED,,0.0,True,True,7.9476190476190425,0.02136448407894853,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 06:00:00+00:00,2012-06-13 06:00:00+00:00,21.1,18.85,1012.45,979.2,2,86.99432242961853,97842.82318831708,19.554790455271824,KGSP,72312003870,2012-06-13 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8699432242961853,19.554790455271824,21.1,69.98,0.8699432242961853,40.544444444444444,0.2864903096460522,21.1,0.8699432242961853,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.03005677570381471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 07:00:00+00:00,2012-06-13 07:00:00+00:00,20.6,18.9,1012.3,978.5,1,89.99203213258409,97822.63571527145,19.43316387526411,KGSP,72312003870,2012-06-13 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8999203213258408,19.43316387526411,20.6,69.08,0.8999203213258408,40.044444444444444,0.2951296481645483,20.6,0.8999203213258408,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,7.967867415925589e-05,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 08:00:00+00:00,2012-06-13 08:00:00+00:00,19.4,18.3,1012.6,978.8,1,93.36056989207624,97837.88418573167,18.65419404272517,KGSP,72312003870,2012-06-13 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.4,66.92,0.9336056989207625,18.65419404272517,20.210185185184958,68.37833333333293,0.8878405215833635,39.65462962962431,0.29021899604584106,20.210185185184958,0.8878405215833635,0.0,,,UNIDENTIFIED,,0.0,True,True,9.234259259259485,0.01215947841663656,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 09:00:00+00:00,2012-06-13 09:00:00+00:00,19.15,18.3,1012.8,979.5,2,94.82493083024721,97854.33089079762,18.57391145966686,KGSP,72312003870,2012-06-13 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,19.15,66.47,0.9482493083024723,18.57391145966686,20.39113475176054,68.70404255316897,0.8779586334818761,39.83557919600902,0.28742453059233497,20.39113475176054,0.8779586334818761,0.0,,,UNIDENTIFIED,,0.0,True,True,9.053309692683904,0.02204136651812394,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-13 10:00:00+00:00,2012-06-13 10:00:00+00:00,20.6,18.3,1013.0,979.1,1,86.67593511897117,97890.27954121307,19.035141801421226,KGSP,72312003870,2012-06-13 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897119,19.035141801421226,20.6,69.08,0.8667593511897119,40.044444444444444,0.2842544793110969,20.6,0.8667593511897119,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.0332406488102881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 11:00:00+00:00,2012-06-13 11:00:00+00:00,22.2,19.4,1013.3,979.1,1,84.17230815633675,97937.43387834395,20.25705959330108,KGSP,72312003870,2012-06-13 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8417230815633675,20.25705959330108,22.2,71.96,0.8417230815633675,41.644444444444446,0.2797291132471063,22.2,0.8417230815633675,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.05827691843663252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 12:00:00+00:00,2012-06-13 12:00:00+00:00,23.6,19.4,1013.3,979.8499999999999,2,77.32914456243964,97953.16953497782,20.674814822772298,KGSP,72312003870,2012-06-13 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.7732914456243962,20.674814822772298,23.6,74.48,0.7732914456243962,43.044444444444444,0.25993999958371455,23.6,0.7732914456243962,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.1267085543756038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 13:00:00+00:00,2012-06-13 13:00:00+00:00,27.2,19.4,1013.5,979.8,1,62.430923880536845,98012.31168684037,21.719529126063712,KGSP,72312003870,2012-06-13 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6243092388053685,21.719529126063712,27.2,80.96,0.6243092388053685,46.644444444444446,0.21595435127857102,27.2,0.6243092388053685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.27569076119463154,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 14:00:00+00:00,2012-06-13 14:00:00+00:00,27.8,18.3,1013.6,979.8,1,56.27466250102483,98028.52673884096,21.21193472364353,KGSP,72312003870,2012-06-13 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5627466250102483,21.21193472364353,27.8,82.04,0.5627466250102483,47.24444444444444,0.19557017397197773,27.8,0.5627466250102483,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3372533749897517,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 15:00:00+00:00,2012-06-13 15:00:00+00:00,28.6,17.75,1013.75,980.5,2,51.88851576971627,98051.72103191855,21.115972152349524,KGSP,72312003870,2012-06-13 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.5188851576971627,21.115972152349524,28.6,83.48,0.5188851576971627,48.044444444444444,0.18144498628739533,28.6,0.5188851576971627,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.3811148423028373,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 16:00:00+00:00,2012-06-13 16:00:00+00:00,29.4,18.3,1014.1,980.1,1,51.283030202956084,98094.21877525627,21.672373077157133,KGSP,72312003870,2012-06-13 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5128303020295609,21.672373077157133,29.4,84.91999999999999,0.5128303020295609,48.84444444444444,0.18043030247812902,29.4,0.5128303020295609,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3871696979704391,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 17:00:00+00:00,2012-06-13 17:00:00+00:00,28.9,17.8,1013.6,979.8,1,51.154454235825966,98040.45835660619,21.231828890659656,KGSP,72312003870,2012-06-13 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5115445423582596,21.231828890659656,28.9,84.02,0.5115445423582596,48.34444444444444,0.1792908040801553,28.9,0.5115445423582596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3884554576417404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 18:00:00+00:00,2012-06-13 18:00:00+00:00,29.15,17.8,1013.3,980.0,2,50.4196913034704,98014.13988083508,21.303443970641073,KGSP,72312003870,2012-06-13 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.504196913034704,21.303443970641073,29.15,84.47,0.504196913034704,48.59444444444444,0.17705427787536926,29.15,0.504196913034704,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.395803086965296,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 19:00:00+00:00,2012-06-13 19:00:00+00:00,30.6,16.7,1012.9,979.1,1,43.269229030536664,97991.01084605974,21.093756277392977,KGSP,72312003870,2012-06-13 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.4326922903053666,21.093756277392977,29.444444444444443,85.0,0.479488222000346,48.888888888888886,0.1687566893172091,30.6,0.4326922903053666,0.00046519950374105876,,,UNIDENTIFIED,,0.0,True,True,0.0,0.420511777999654,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-13 20:00:00+00:00,2012-06-13 20:00:00+00:00,30.0,16.7,1012.5,978.8,1,44.783566277144566,97945.89446704145,20.917465135730474,KGSP,72312003870,2012-06-13 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.44783566277144565,20.917465135730474,29.444444444444443,85.0,0.470611294913137,48.888888888888886,0.16563243984076093,30.0,0.44783566277144565,0.0002236561167329454,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.429388705086863,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-13 21:00:00+00:00,2012-06-13 21:00:00+00:00,28.6,18.049999999999997,1012.55,979.3499999999999,2,52.87712107079968,97935.65487631974,21.29057232804385,KGSP,72312003870,2012-06-13 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.5287712107079968,21.29057232804385,28.6,83.48,0.5287712107079968,48.044444444444444,0.1849019646310198,28.6,0.5287712107079968,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.3712287892920032,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 22:00:00+00:00,2012-06-13 22:00:00+00:00,28.9,20.6,1012.4,978.8,1,60.901804087946246,97924.38835855179,22.95228548376469,KGSP,72312003870,2012-06-13 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6090180408794625,22.95228548376469,28.9,84.02,0.6090180408794625,48.34444444444444,0.21345420624608621,28.9,0.6090180408794625,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2909819591205375,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-13 23:00:00+00:00,2012-06-13 23:00:00+00:00,28.3,19.4,1013.3,979.4,1,58.54533487596325,98004.94523972558,22.029047573720298,KGSP,72312003870,2012-06-13 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5854533487596325,22.029047573720298,28.3,82.94,0.5854533487596325,47.74444444444444,0.20425001622628652,28.3,0.5854533487596325,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3145466512403675,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 00:00:00+00:00,2012-06-14 00:00:00+00:00,26.950000000000003,19.7,1013.3499999999999,980.0,2,64.54579469725815,97995.0719288218,21.838263351320293,KGSP,72312003870,2012-06-13 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.950000000000003,80.51,0.6454579469725813,21.838263351320293,26.950000000000003,80.51,0.6454579469725813,46.394444444444446,0.2228340976955611,26.950000000000003,0.6454579469725813,0.0,,,UNIDENTIFIED,,0.0,True,True,2.49444444444444,0.2545420530274187,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 01:00:00+00:00,2012-06-14 01:00:00+00:00,25.0,20.0,1013.6,979.8,1,73.8025121880607,97997.7647702302,21.477512472372574,KGSP,72312003870,2012-06-13 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.477512472372574,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 02:00:00+00:00,2012-06-14 02:00:00+00:00,23.9,20.0,1014.5,980.8,1,78.82635534844951,98072.52745177137,21.160041964030256,KGSP,72312003870,2012-06-13 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.788263553484495,21.160041964030256,23.9,75.02,0.788263553484495,43.34444444444444,0.2656165708445836,23.9,0.788263553484495,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.11173644651550507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 03:00:00+00:00,2012-06-14 03:00:00+00:00,23.35,20.0,1014.55,981.3499999999999,2,81.48171694504231,98071.20122178424,20.99980353854299,KGSP,72312003870,2012-06-13 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.35,74.03,0.814817169450423,20.99980353854299,23.35,74.03,0.814817169450423,42.794444444444444,0.2733439036651355,23.35,0.814817169450423,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0944444444444414,0.08518283054957698,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 04:00:00+00:00,2012-06-14 04:00:00+00:00,23.3,20.0,1014.9,981.1,2,81.72805891844918,98104.47259027368,20.98569422260296,KGSP,72312003870,2012-06-14 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8172805891844916,20.98569422260296,23.3,73.94,0.8172805891844916,42.74444444444444,0.2740589521135464,23.3,0.8172805891844916,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.08271941081550838,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 05:00:00+00:00,2012-06-14 05:00:00+00:00,22.8,19.4,1014.9,981.1,1,81.15946153199087,98098.84946840396,20.43813362031063,KGSP,72312003870,2012-06-14 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199088,20.43813362031063,22.8,73.04,0.8115946153199088,42.24444444444444,0.27104586727794083,22.8,0.8115946153199088,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 06:00:00+00:00,2012-06-14 06:00:00+00:00,22.25,19.4,1015.0,981.6500000000001,2,83.91649349130151,98102.30767447446,20.273053302214386,KGSP,72312003870,2012-06-14 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.8391649349130151,20.273053302214386,22.25,72.05,0.8391649349130151,41.69444444444444,0.27899357634817734,22.25,0.8391649349130151,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.060835065086984885,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 07:00:00+00:00,2012-06-14 07:00:00+00:00,22.05,18.575,1015.9499999999999,981.1,4,80.68338231372753,98191.86248291723,19.669339420173728,KGSP,72312003870,2012-06-14 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.05,71.69,0.8068338231372754,19.669339420173728,22.05,71.69,0.8068338231372754,41.49444444444444,0.26780374052784983,22.05,0.8068338231372754,0.0,,,UNIDENTIFIED,,0.0,True,True,7.394444444444442,0.09316617686272466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 08:00:00+00:00,2012-06-14 08:00:00+00:00,22.099999999999998,18.842857142857145,1016.4857142857143,981.4857142857143,7,81.79634118230564,98244.20627707388,19.859804488110196,KGSP,72312003870,2012-06-14 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.099999999999998,71.78,0.8179634118230564,19.859804488110196,22.099999999999998,71.78,0.8179634118230564,41.54444444444444,0.2716096172025647,22.099999999999998,0.8179634118230564,0.0,,,UNIDENTIFIED,,0.0,True,True,7.344444444444445,0.08203658817694359,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 09:00:00+00:00,2012-06-14 09:00:00+00:00,21.075,18.95,1016.675,982.425,4,87.67361855623354,98250.84039682442,19.61562932394844,KGSP,72312003870,2012-06-14 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.075,69.935,0.8767361855623353,19.61562932394844,21.075,69.935,0.8767361855623353,40.519444444444446,0.28866735367498136,21.075,0.8767361855623353,0.0,,,UNIDENTIFIED,,0.0,True,True,8.369444444444444,0.023263814437664676,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 10:00:00+00:00,2012-06-14 10:00:00+00:00,20.933333333333334,16.966666666666665,1018.7166666666667,983.6833333333334,6,78.07000062556013,98446.52464740997,18.28982471169802,KGSP,72312003870,2012-06-14 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.933333333333334,69.68,0.7807000062556013,18.28982471169802,20.933333333333334,69.68,0.7807000062556013,40.37777777777778,0.2567443211066937,20.933333333333334,0.7807000062556013,0.0,,,UNIDENTIFIED,,0.0,True,True,8.51111111111111,0.1192999937443987,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 11:00:00+00:00,2012-06-14 11:00:00+00:00,20.0,15.0,1018.7,984.7,1,72.93876680928581,98434.19519620013,16.777220888929882,KGSP,72312003870,2012-06-14 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.729387668092858,16.777220888929882,20.0,68.0,0.729387668092858,39.44444444444444,0.2380029593662101,20.0,0.729387668092858,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.17061233190714198,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 12:00:00+00:00,2012-06-14 12:00:00+00:00,20.3,13.6,1019.0,985.45,2,65.39926471650455,98466.6370364436,16.074023029243406,KGSP,72312003870,2012-06-14 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.3,68.54,0.6539926471650455,16.074023029243406,20.3,68.54,0.6539926471650455,39.74444444444444,0.2139394836972848,20.3,0.6539926471650455,0.0,,,UNIDENTIFIED,,0.0,True,True,9.144444444444442,0.24600735283495456,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 13:00:00+00:00,2012-06-14 13:00:00+00:00,21.7,12.8,1019.6,985.4,1,56.957147141010445,98540.65060801053,16.12929462428017,KGSP,72312003870,2012-06-14 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.5695714714101044,16.12929462428017,21.7,71.06,0.5695714714101044,41.144444444444446,0.18850683305447177,21.7,0.5695714714101044,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.3304285285898956,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 14:00:00+00:00,2012-06-14 14:00:00+00:00,22.8,12.2,1019.4,985.4,1,51.2127774346971,98533.81332948172,16.200541815669,KGSP,72312003870,2012-06-14 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.5121277743469711,16.200541815669,22.8,73.04,0.5121277743469711,42.24444444444444,0.17103380694594816,22.8,0.5121277743469711,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.3878722256530289,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
