timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-14 15:00:00+00:00,2012-06-14 15:00:00+00:00,23.05,12.2,1019.3499999999999,985.75,2,50.44330496220238,98531.80662935419,16.288179196598314,KGSP,72312003870,2012-06-14 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.5044330496220238,16.288179196598314,23.05,73.49000000000001,0.5044330496220238,42.49444444444444,0.16880795312556013,23.05,0.5044330496220238,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.3955669503779762,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 16:00:00+00:00,2012-06-14 16:00:00+00:00,24.4,12.2,1019.5,985.4,1,46.5063267929088,98561.48904689676,16.75754922627681,KGSP,72312003870,2012-06-14 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.46506326792908803,16.75754922627681,24.4,75.92,0.46506326792908803,43.84444444444444,0.15734206136227322,24.4,0.46506326792908803,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.434936732070912,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 17:00:00+00:00,2012-06-14 17:00:00+00:00,26.1,13.3,1019.0,985.0,1,45.17010156250924,98532.06961179136,17.89146882965533,KGSP,72312003870,2012-06-14 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.4517010156250924,17.89146882965533,26.1,78.98,0.4517010156250924,45.544444444444444,0.1549042916645589,26.1,0.4517010156250924,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.4482989843749076,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 18:00:00+00:00,2012-06-14 18:00:00+00:00,26.1,13.05,1018.6,985.1500000000001,2,44.43921257661127,98493.39166493689,17.761502449811456,KGSP,72312003870,2012-06-14 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.44439212576611264,17.761502449811456,26.1,78.98,0.44439212576611264,45.544444444444444,0.15239781422196835,26.1,0.44439212576611264,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.4556078742338874,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 19:00:00+00:00,2012-06-14 19:00:00+00:00,27.2,13.3,1017.6,983.7,1,42.33655140011025,98408.80944502098,18.24811910067833,KGSP,72312003870,2012-06-14 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.42336551400110256,18.248119100678302,27.2,80.96,0.42336551400110256,46.644444444444446,0.14644605469042227,27.2,0.42336551400110256,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.47663448599889746,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 20:00:00+00:00,2012-06-14 20:00:00+00:00,27.2,14.4,1017.1,983.1,1,45.46997797585938,98360.456059877,18.81939578130151,KGSP,72312003870,2012-06-14 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.4546997797585938,18.81939578130151,27.2,80.96,0.4546997797585938,46.644444444444446,0.1572848675957026,27.2,0.4546997797585938,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.4453002202414062,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 21:00:00+00:00,2012-06-14 21:00:00+00:00,27.2,14.7,1017.1,983.6500000000001,2,46.35919421391623,98360.456059877,18.97983763880871,KGSP,72312003870,2012-06-14 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.4635919421391624,18.97983763880871,27.2,80.96,0.4635919421391624,46.644444444444446,0.16036074896826397,27.2,0.4635919421391624,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.43640805786083764,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 22:00:00+00:00,2012-06-14 22:00:00+00:00,26.1,15.0,1017.8,983.7,1,50.42698979544794,98416.03577122792,18.79547702442063,KGSP,72312003870,2012-06-14 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5042698979544795,18.79547702442063,26.1,78.98,0.5042698979544795,45.544444444444444,0.17293202505267682,26.1,0.5042698979544795,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.3957301020455205,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-14 23:00:00+00:00,2012-06-14 23:00:00+00:00,25.0,15.0,1018.5,984.4,1,53.83064226424435,98471.51087063877,18.444211317194156,KGSP,72312003870,2012-06-14 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5383064226424433,18.444211317194156,25.0,77.0,0.5383064226424433,44.44444444444444,0.1829992553849035,25.0,0.5383064226424433,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3616935773575567,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 00:00:00+00:00,2012-06-15 00:00:00+00:00,24.45,15.3,1018.65,985.1,2,56.711664818740374,98479.87346447603,18.435936363394603,KGSP,72312003870,2012-06-14 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.45,76.00999999999999,0.5671166481874036,18.435936363394603,24.45,76.00999999999999,0.5671166481874036,43.894444444444446,0.19194623713634867,24.45,0.5671166481874036,0.0,,,UNIDENTIFIED,,0.0,True,True,4.994444444444444,0.33288335181259643,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 01:00:00+00:00,2012-06-15 01:00:00+00:00,23.9,15.0,1019.4,985.0,1,57.4949715118646,98546.2143758854,18.088008569144886,KGSP,72312003870,2012-06-14 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.574949715118646,18.088008569144886,23.9,75.02,0.574949715118646,43.34444444444444,0.1937374512151524,23.9,0.574949715118646,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.325050284881354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 02:00:00+00:00,2012-06-15 02:00:00+00:00,23.3,15.6,1019.7,985.7,1,61.95186057766785,98568.46063681354,18.23621465074735,KGSP,72312003870,2012-06-14 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.6195186057766783,18.23621465074735,23.3,73.94,0.6195186057766783,42.74444444444444,0.2077433652051105,23.3,0.6195186057766783,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.28048139422332174,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 03:00:00+00:00,2012-06-15 03:00:00+00:00,23.05,15.6,1019.8,986.3,2,62.89509937195251,98575.30426312397,18.155243458011995,KGSP,72312003870,2012-06-14 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.6289509937195251,18.155243458011995,23.05,73.49000000000001,0.6289509937195251,42.49444444444444,0.2104777431725293,23.05,0.6289509937195251,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.2710490062804749,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 04:00:00+00:00,2012-06-15 04:00:00+00:00,22.2,15.6,1019.7,985.7,2,66.22495680791684,98556.00644009408,17.875203434567126,KGSP,72312003870,2012-06-15 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.6622495680791682,17.875203434567126,22.2,71.96,0.6622495680791682,41.644444444444446,0.22008483369969062,22.2,0.6622495680791682,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.23775043192083178,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 05:00:00+00:00,2012-06-15 05:00:00+00:00,21.7,15.6,1019.6,985.4,1,68.2760249716201,98540.65060801053,17.70965759136927,KGSP,72312003870,2012-06-15 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.6827602497162009,17.70965759136927,21.7,71.06,0.6827602497162009,41.144444444444446,0.2259680810396678,21.7,0.6827602497162009,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.21723975028379916,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 06:00:00+00:00,2012-06-15 06:00:00+00:00,21.15,15.850000000000001,1019.5,985.95,2,71.75350285070886,98524.70493489032,17.675939780312376,KGSP,72312003870,2012-06-15 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.15,70.07,0.7175350285070886,17.675939780312376,21.15,70.07,0.7175350285070886,40.59444444444444,0.23639736894601793,21.15,0.7175350285070886,0.0,,,UNIDENTIFIED,,0.0,True,True,8.294444444444444,0.1824649714929114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 07:00:00+00:00,2012-06-15 07:00:00+00:00,20.0,16.1,1019.0,985.0,1,78.26386705500407,98463.18337580047,17.443044537516123,KGSP,72312003870,2012-06-15 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7826386705500407,17.443044537516123,20.0,68.0,0.7826386705500407,39.44444444444444,0.25537903621594,20.0,0.7826386705500407,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.11736132944995936,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 08:00:00+00:00,2012-06-15 08:00:00+00:00,19.4,16.1,1019.7,985.7,1,81.23264238410255,98523.88949653425,17.24132826043171,KGSP,72312003870,2012-06-15 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410255,17.24132826043171,19.4,66.92,0.8123264238410255,38.84444444444444,0.2637277882540125,19.4,0.8123264238410255,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897453,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 09:00:00+00:00,2012-06-15 09:00:00+00:00,19.4,16.1,1020.2,986.8,2,81.23264238410255,98572.19972968937,17.24132826043171,KGSP,72312003870,2012-06-15 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410255,17.24132826043171,19.4,66.92,0.8123264238410255,38.84444444444444,0.2637277882540125,19.4,0.8123264238410255,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897453,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 10:00:00+00:00,2012-06-15 10:00:00+00:00,18.966666666666665,16.033333333333335,1022.5,987.5666666666666,3,83.10116758878709,98789.38845653088,17.054341655235273,KGSP,72312003870,2012-06-15 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.966666666666665,66.14,0.831011675887871,17.054341655235273,18.966666666666665,66.14,0.831011675887871,38.41111111111111,0.2688041086901836,18.966666666666665,0.831011675887871,0.0,,,UNIDENTIFIED,,0.0,True,True,10.477777777777778,0.06898832411212907,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 11:00:00+00:00,2012-06-15 11:00:00+00:00,19.4,16.1,1022.5,988.0,1,81.23264238410255,98794.42680220288,17.242938308344836,KGSP,72312003870,2012-06-15 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410254,17.242938308344836,19.4,66.92,0.8123264238410254,38.84444444444444,0.26372778825401244,19.4,0.8123264238410254,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897464,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 12:00:00+00:00,2012-06-15 12:00:00+00:00,20.25,15.850000000000001,1022.75,988.95,2,75.84264808013914,98828.42474662524,17.377299330213503,KGSP,72312003870,2012-06-15 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.25,68.45,0.7584264808013914,17.377299330213503,20.25,68.45,0.7584264808013914,39.69444444444444,0.24799872532449638,20.25,0.7584264808013914,0.0,,,UNIDENTIFIED,,0.0,True,True,9.194444444444443,0.1415735191986086,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 13:00:00+00:00,2012-06-15 13:00:00+00:00,22.4,16.05,1023.5,988.7,2,67.33327976923489,98925.56353992978,18.213308750163474,KGSP,72312003870,2012-06-15 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.4,72.32,0.6733327976923489,18.213308750163474,22.4,72.32,0.6733327976923489,41.84444444444444,0.2241358974011282,22.4,0.6733327976923489,0.0,,,UNIDENTIFIED,,0.0,True,True,7.044444444444444,0.22666720230765114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 14:00:00+00:00,2012-06-15 14:00:00+00:00,23.3,15.6,1022.5,988.3,1,61.95186057766785,98839.12033062847,18.240911604044122,KGSP,72312003870,2012-06-15 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.6195186057766783,18.240911604044122,23.3,73.94,0.6195186057766783,42.74444444444444,0.2077433652051105,23.3,0.6195186057766783,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.28048139422332174,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 15:00:00+00:00,2012-06-15 15:00:00+00:00,23.6,15.3,1022.3,988.75,2,59.68194765625472,98823.17696201305,18.16617399722555,KGSP,72312003870,2012-06-15 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.5968194765625472,18.16617399722555,23.6,74.48,0.5968194765625472,43.044444444444444,0.20061938531332812,23.6,0.5968194765625472,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.30318052343745283,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 16:00:00+00:00,2012-06-15 16:00:00+00:00,25.0,15.0,1021.5,987.3,1,53.83064226424435,98761.55950354198,18.45092175087125,KGSP,72312003870,2012-06-15 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.5383064226424435,18.45092175087125,25.0,77.0,0.5383064226424435,44.44444444444444,0.18299925538490353,25.0,0.5383064226424435,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.3616935773575565,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 17:00:00+00:00,2012-06-15 17:00:00+00:00,25.6,15.0,1021.1,987.0,1,51.943130192426814,98729.57505697597,18.64348610133753,KGSP,72312003870,2012-06-15 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.5194313019242681,18.64348610133753,25.6,78.08,0.5194313019242681,45.044444444444444,0.1774279051016676,25.6,0.5194313019242681,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.3805686980757319,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 18:00:00+00:00,2012-06-15 18:00:00+00:00,26.4,15.3,1020.9000000000001,987.45,2,50.50553852692878,98719.11272387992,19.064063172109556,KGSP,72312003870,2012-06-15 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.5050553852692877,19.064063172109556,26.4,79.52,0.5050553852692877,45.84444444444444,0.17361141862452456,26.4,0.5050553852692877,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.3949446147307123,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 19:00:00+00:00,2012-06-15 19:00:00+00:00,26.7,15.0,1020.3,986.0,1,48.67297727445933,98664.40822862569,18.992487824044645,KGSP,72312003870,2012-06-15 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.4867297727445932,18.992487824044645,26.7,80.06,0.4867297727445932,46.144444444444446,0.16770689440540548,26.7,0.4867297727445932,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.4132702272554068,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 20:00:00+00:00,2012-06-15 20:00:00+00:00,27.2,15.0,1020.2,986.0,1,47.26367157871896,98660.24704776965,19.150191612089657,KGSP,72312003870,2012-06-15 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.4726367157871896,19.150191612089657,27.2,80.96,0.4726367157871896,46.644444444444446,0.16348941999251282,27.2,0.4726367157871896,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.42736328421281045,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 21:00:00+00:00,2012-06-15 21:00:00+00:00,27.5,14.45,1020.1,986.45,2,44.822319480303285,98653.87277315203,18.949153059731138,KGSP,72312003870,2012-06-15 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.44822319480303285,18.949153059731138,27.5,81.5,0.44822319480303285,46.94444444444444,0.15540745576976506,27.5,0.44822319480303285,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.45177680519696717,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 22:00:00+00:00,2012-06-15 22:00:00+00:00,26.7,13.9,1020.3,986.0,1,45.333890837523114,98664.40822862569,18.40344398950575,KGSP,72312003870,2012-06-15 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.4533389083752312,18.40344398950575,26.7,80.06,0.4533389083752312,46.144444444444446,0.1562017873039414,26.7,0.4533389083752312,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.4466610916247688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-15 23:00:00+00:00,2012-06-15 23:00:00+00:00,25.6,13.3,1021.0,986.7,1,46.52818809498636,98719.90611416362,17.731117543000707,KGSP,72312003870,2012-06-15 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.4652818809498636,17.731117543000707,25.6,78.08,0.4652818809498636,45.044444444444444,0.15893148740337942,25.6,0.4652818809498636,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.4347181190501364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 00:00:00+00:00,2012-06-16 00:00:00+00:00,24.450000000000003,12.75,1021.0,987.25,2,48.07105851785821,98707.06406246506,17.059179503053635,KGSP,72312003870,2012-06-15 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.450000000000003,76.01,0.4807105851785821,17.059179503053635,24.450000000000003,76.01,0.4807105851785821,43.894444444444446,0.1627012507418937,24.450000000000003,0.4807105851785821,0.0,,,UNIDENTIFIED,,0.0,True,True,4.99444444444444,0.4192894148214179,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 01:00:00+00:00,2012-06-16 01:00:00+00:00,21.7,13.3,1021.6,987.3,1,58.84797165116493,98733.94337107058,16.403714671789785,KGSP,72312003870,2012-06-15 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.5884797165116494,16.403714671789785,21.7,71.06,0.5884797165116494,41.144444444444446,0.19476475428406856,21.7,0.5884797165116494,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.3115202834883506,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 02:00:00+00:00,2012-06-16 02:00:00+00:00,21.1,13.3,1022.0,987.7,1,61.051107934258695,98765.73193585861,16.193368496518396,KGSP,72312003870,2012-06-15 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.6105110793425869,16.193368496518396,21.1,69.98,0.6105110793425869,40.544444444444444,0.2010539346458017,21.1,0.6105110793425869,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.28948892065741316,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 03:00:00+00:00,2012-06-16 03:00:00+00:00,20.85,13.3,1022.0,988.25,2,61.99630800166673,98762.86130656803,16.105304103213307,KGSP,72312003870,2012-06-15 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.85,69.53,0.6199630800166672,16.105304103213314,20.85,69.53,0.6199630800166672,40.294444444444444,0.20374216414623714,20.85,0.6199630800166672,0.0,,,UNIDENTIFIED,,0.0,True,True,8.594444444444441,0.2800369199833328,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 04:00:00+00:00,2012-06-16 04:00:00+00:00,20.0,13.3,1021.9,987.7,2,65.3350818278871,98743.40244527036,15.803567674265436,KGSP,72312003870,2012-06-16 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.653350818278871,15.803567674265436,20.0,68.0,0.653350818278871,39.44444444444444,0.21319174296063048,20.0,0.653350818278871,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.24664918172112904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 05:00:00+00:00,2012-06-16 05:00:00+00:00,18.3,13.3,1022.0,987.7,1,72.63605067641198,98733.30444006792,15.18935618746302,KGSP,72312003870,2012-06-16 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.7263605067641198,15.18935618746302,18.3,64.94,0.7263605067641198,37.74444444444444,0.23362028064512538,18.3,0.7263605067641198,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.17363949323588024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 06:00:00+00:00,2012-06-16 06:00:00+00:00,17.5,13.3,1022.0,988.25,2,76.38529196925712,98723.92667007161,14.895364556391462,KGSP,72312003870,2012-06-16 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.5,63.5,0.7638529196925712,14.895364556391462,17.5,63.5,0.7638529196925712,36.94444444444444,0.2439947708021601,17.5,0.7638529196925712,0.0,,,UNIDENTIFIED,,0.0,True,True,11.944444444444443,0.13614708030742884,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 07:00:00+00:00,2012-06-16 07:00:00+00:00,16.1,13.3,1021.9,987.7,1,83.48051826006683,98697.73466412854,14.373431869975295,KGSP,72312003870,2012-06-16 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.1,60.980000000000004,0.8348051826006683,14.373431869975295,16.1,60.980000000000004,0.8348051826006683,35.544444444444444,0.2634308235966301,16.1,0.8348051826006683,0.0,,,UNIDENTIFIED,,0.0,True,True,13.344444444444441,0.06519481739933175,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 08:00:00+00:00,2012-06-16 08:00:00+00:00,16.7,13.9,1022.1,987.7,1,83.55048294224859,98724.1569848166,14.951484509237986,KGSP,72312003870,2012-06-16 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.7,62.059999999999995,0.8355048294224858,14.951484509237986,16.7,62.059999999999995,0.8355048294224858,36.144444444444446,0.26503721750867926,16.7,0.8355048294224858,0.0,,,UNIDENTIFIED,,0.0,True,True,12.744444444444444,0.0644951705775142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 09:00:00+00:00,2012-06-16 09:00:00+00:00,16.95,13.9,1022.35,988.55,2,82.23598054893816,98751.25731659314,15.043854505049211,KGSP,72312003870,2012-06-16 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.95,62.51,0.8223598054893816,15.043854505049211,16.95,62.51,0.8223598054893816,36.394444444444446,0.2614351847155644,16.95,0.8223598054893816,0.0,,,UNIDENTIFIED,,0.0,True,True,12.494444444444444,0.07764019451061843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 10:00:00+00:00,2012-06-16 10:00:00+00:00,17.8,14.4,1023.4,989.0,1,80.50201036180096,98862.6923539758,15.650925647863005,KGSP,72312003870,2012-06-16 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8050201036180096,15.650925647863005,17.8,64.04,0.8050201036180096,37.24444444444444,0.25781060903354697,17.8,0.8050201036180096,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.09497989638199045,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 11:00:00+00:00,2012-06-16 11:00:00+00:00,18.9,13.9,1024.1,989.6,1,72.74342731585722,98943.19566940183,15.753197018466036,KGSP,72312003870,2012-06-16 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.7274342731585723,15.753197018466036,18.9,66.02,0.7274342731585723,38.34444444444444,0.23516694051108114,18.9,0.7274342731585723,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.17256572684142768,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 12:00:00+00:00,2012-06-16 12:00:00+00:00,19.75,12.8,1024.35,990.55,2,64.22311930367218,98977.24074490392,15.440366591214197,KGSP,72312003870,2012-06-16 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.75,67.55,0.6422311930367217,15.440366591214197,19.75,67.55,0.6422311930367217,39.19444444444444,0.20912257735856876,19.75,0.6422311930367217,0.0,,,UNIDENTIFIED,,0.0,True,True,9.694444444444443,0.2577688069632783,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 13:00:00+00:00,2012-06-16 13:00:00+00:00,21.7,11.1,1025.0,990.6,1,50.92225879746356,99062.54106827265,15.260923123231994,KGSP,72312003870,2012-06-16 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.5092225879746356,15.260923123231994,21.7,71.06,0.5092225879746356,41.144444444444446,0.16853361201755893,21.7,0.5092225879746356,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.3907774120253644,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 14:00:00+00:00,2012-06-16 14:00:00+00:00,23.3,11.7,1024.7,990.3,1,48.07675813003664,99051.78151862591,16.135207418236252,KGSP,72312003870,2012-06-16 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.48076758130036634,16.135207418236252,23.3,73.94,0.48076758130036634,42.74444444444444,0.16121594136086798,23.3,0.48076758130036634,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.4192324186996337,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 15:00:00+00:00,2012-06-16 15:00:00+00:00,23.6,11.7,1024.5,990.75,2,47.21461734483634,99035.84544417722,16.240348324302673,KGSP,72312003870,2012-06-16 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.4721461734483635,16.240348324302673,23.6,74.48,0.4721461734483635,43.044444444444444,0.15871076399988057,23.6,0.4721461734483635,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.4278538265516365,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 16:00:00+00:00,2012-06-16 16:00:00+00:00,25.0,12.2,1023.8,989.3,1,44.86844724265829,98983.93012210111,16.975157276374564,KGSP,72312003870,2012-06-16 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.448684472426583,16.975157276374564,25.0,77.0,0.448684472426583,44.44444444444444,0.15253194259465813,25.0,0.448684472426583,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.45131552757341703,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 17:00:00+00:00,2012-06-16 17:00:00+00:00,26.1,12.8,1023.0,988.7,1,43.71875612503452,98918.84908033618,17.646489576054716,KGSP,72312003870,2012-06-16 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.43718756125034525,17.646489576054716,26.1,78.98,0.43718756125034525,45.544444444444444,0.14992711363803862,26.1,0.43718756125034525,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.4628124387496548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 18:00:00+00:00,2012-06-16 18:00:00+00:00,26.65,13.05,1022.6,988.9,2,43.01994703749082,98886.26819294356,17.954795270576604,KGSP,72312003870,2012-06-16 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.43019947037490824,17.954795270576604,26.65,79.97,0.43019947037490824,46.09444444444444,0.1481707484738896,26.65,0.43019947037490824,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.4698005296250918,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 19:00:00+00:00,2012-06-16 19:00:00+00:00,27.8,13.3,1021.8,987.3,1,40.87569237222421,98821.57519904074,18.455157394843468,KGSP,72312003870,2012-06-16 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.4087569237222421,18.455157394843468,27.8,82.04,0.4087569237222421,47.24444444444444,0.14205445067423284,27.8,0.4087569237222421,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.49124307627775793,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 20:00:00+00:00,2012-06-16 20:00:00+00:00,27.8,13.3,1021.2,987.0,1,40.87569237222421,98763.54726292857,18.453388124695287,KGSP,72312003870,2012-06-16 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.4087569237222421,18.453388124695287,27.8,82.04,0.4087569237222421,47.24444444444444,0.14205445067423284,27.8,0.4087569237222421,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.49124307627775793,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 21:00:00+00:00,2012-06-16 21:00:00+00:00,27.5,13.3,1020.85,987.3,2,41.59889982925302,98726.4052744557,18.35473854375568,KGSP,72312003870,2012-06-16 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.4159889982925302,18.35473854375568,27.5,81.5,0.4159889982925302,46.94444444444444,0.14423125041814064,27.5,0.4159889982925302,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.4840110017074698,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 22:00:00+00:00,2012-06-16 22:00:00+00:00,26.7,12.8,1019.9,985.7,1,42.19807749725174,98625.72768046196,17.836816327854446,KGSP,72312003870,2012-06-16 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.42198077497251735,17.836816327854446,26.7,80.06,0.42198077497251735,46.144444444444446,0.14539707499373072,26.7,0.42198077497251735,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.4780192250274827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-16 23:00:00+00:00,2012-06-16 23:00:00+00:00,25.6,12.8,1019.5,985.4,1,45.0332064330086,98574.87197197827,17.470006976389794,KGSP,72312003870,2012-06-16 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.45033206433008593,17.470006976389794,25.6,78.08,0.45033206433008593,45.044444444444444,0.1538249128964623,25.6,0.45033206433008593,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.4496679356699141,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 00:00:00+00:00,2012-06-17 00:00:00+00:00,24.200000000000003,13.05,1019.75,986.1,2,49.76336524528556,98583.41676108477,17.127371900598636,KGSP,72312003870,2012-06-16 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.200000000000003,75.56,0.4976336524528556,17.127371900598636,24.200000000000003,75.56,0.4976336524528556,43.644444444444446,0.16809081988056268,24.200000000000003,0.4976336524528556,0.0,,,UNIDENTIFIED,,0.0,True,True,5.24444444444444,0.4023663475471444,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 01:00:00+00:00,2012-06-17 01:00:00+00:00,21.1,13.9,1020.3,986.0,1,63.48053947939534,98601.44451483028,16.524132091372667,KGSP,72312003870,2012-06-16 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.6348053947939534,16.524132091372667,21.1,69.98,0.6348053947939534,40.544444444444444,0.20905455556210553,21.1,0.6348053947939534,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.26519460520604665,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 02:00:00+00:00,2012-06-17 02:00:00+00:00,20.0,13.3,1020.2,986.0,1,65.3350818278871,98579.1360942018,15.80111624850802,KGSP,72312003870,2012-06-16 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.653350818278871,15.80111624850802,20.0,68.0,0.653350818278871,39.44444444444444,0.21319174296063048,20.0,0.653350818278871,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.24664918172112904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 03:00:00+00:00,2012-06-17 03:00:00+00:00,19.7,13.3,1020.4000000000001,986.8,2,66.56130789798873,98594.99617764296,15.69387596596627,KGSP,72312003870,2012-06-16 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.7,67.46,0.6656130789798873,15.69387596596627,19.7,67.46,0.6656130789798873,39.144444444444446,0.2166447673244323,19.7,0.6656130789798873,0.0,,,UNIDENTIFIED,,0.0,True,True,9.744444444444444,0.23438692102011272,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 04:00:00+00:00,2012-06-17 04:00:00+00:00,17.8,12.8,1020.7,986.4,2,72.54612018992461,98601.86641167001,14.720598482971218,KGSP,72312003870,2012-06-17 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.7254612018992461,14.720598482971218,17.8,64.04,0.7254612018992461,37.24444444444444,0.2323315820950008,17.8,0.7254612018992461,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.1745387981007539,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 05:00:00+00:00,2012-06-17 05:00:00+00:00,19.4,13.9,1020.5,986.4,1,70.51195826761844,98601.18586958243,15.927688538545635,KGSP,72312003870,2012-06-17 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.7051195826761842,15.927688538545635,19.4,66.92,0.7051195826761842,38.84444444444444,0.22892229347223003,19.4,0.7051195826761842,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.19488041732381578,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 06:00:00+00:00,2012-06-17 06:00:00+00:00,18.6,13.350000000000001,1020.5,986.95,2,71.51635933464058,98591.89103602097,15.325441202922388,KGSP,72312003870,2012-06-17 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.6,65.48,0.7151635933464057,15.325441202922388,18.6,65.48,0.7151635933464057,38.044444444444444,0.2306096983064531,18.6,0.7151635933464057,0.0,,,UNIDENTIFIED,,0.0,True,True,10.844444444444441,0.18483640665359435,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 07:00:00+00:00,2012-06-17 07:00:00+00:00,18.3,13.9,1020.3,986.0,1,75.52648655543713,98569.07095910108,15.533586977332785,KGSP,72312003870,2012-06-17 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.7552648655543713,15.533586977332785,18.3,64.94,0.7552648655543713,37.74444444444444,0.2429168274005767,18.3,0.7552648655543713,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.1447351344456287,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 08:00:00+00:00,2012-06-17 08:00:00+00:00,19.4,13.3,1020.2,986.0,1,67.81343085859552,98572.19972968937,15.586189788471788,KGSP,72312003870,2012-06-17 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.6781343085859551,15.586189788471788,19.4,66.92,0.6781343085859551,38.84444444444444,0.22016132443026126,19.4,0.6781343085859551,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.22186569141404489,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 09:00:00+00:00,2012-06-17 09:00:00+00:00,19.15,12.75,1020.35,986.8,2,66.44619414698735,98583.79396171539,15.189359583452582,KGSP,72312003870,2012-06-17 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.15,66.47,0.6644619414698736,15.189359583452582,19.15,66.47,0.6644619414698736,38.59444444444444,0.21526589654478162,19.15,0.6644619414698736,0.0,,,UNIDENTIFIED,,0.0,True,True,10.294444444444444,0.23553805853012644,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 10:00:00+00:00,2012-06-17 10:00:00+00:00,17.8,12.8,1021.1,986.7,1,72.54612018992461,98640.5072920116,14.721208205081286,KGSP,72312003870,2012-06-17 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.725461201899246,14.721208205081286,17.8,64.04,0.725461201899246,37.24444444444444,0.23233158209500077,17.8,0.725461201899246,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.174538798100754,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
