timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-17 11:00:00+00:00,2012-06-17 11:00:00+00:00,19.4,13.3,1021.3,987.0,1,67.81343085859552,98678.4822426306,15.587677669174617,KGSP,72312003870,2012-06-17 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.6781343085859551,15.587677669174617,19.4,66.92,0.6781343085859551,38.84444444444444,0.22016132443026126,19.4,0.6781343085859551,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.22186569141404489,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 12:00:00+00:00,2012-06-17 12:00:00+00:00,20.25,13.05,1021.3499999999999,987.6,2,63.29162970742536,98693.14262035266,15.753559715405121,KGSP,72312003870,2012-06-17 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.25,68.45,0.6329162970742536,15.753559715405121,20.25,68.45,0.6329162970742536,39.69444444444444,0.20695800962231803,20.25,0.6329162970742536,0.0,,,UNIDENTIFIED,,0.0,True,True,9.194444444444443,0.26708370292574646,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 13:00:00+00:00,2012-06-17 13:00:00+00:00,22.8,12.8,1021.3,987.0,1,53.26863938494709,98717.46473749232,16.51781654219029,KGSP,72312003870,2012-06-17 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.5326863938494708,16.51781654219029,22.8,73.04,0.5326863938494708,42.24444444444444,0.17789970865094626,22.8,0.5326863938494708,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.3673136061505292,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 14:00:00+00:00,2012-06-17 14:00:00+00:00,23.9,12.2,1020.9,986.7,1,47.92270698415475,98691.22057714479,16.588107885015127,KGSP,72312003870,2012-06-17 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.47922706984154745,16.588107885015127,23.9,75.02,0.47922706984154745,43.34444444444444,0.16148234988732535,23.9,0.47922706984154745,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.4207729301584526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 15:00:00+00:00,2012-06-17 15:00:00+00:00,24.75,11.95,1020.65,986.9,2,44.799641380280555,98676.58551119645,16.755819136025913,KGSP,72312003870,2012-06-17 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.44799641380280547,16.755819136025913,24.75,76.55,0.44799641380280547,44.19444444444444,0.15199395147686875,24.75,0.44799641380280547,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.45200358619719455,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 16:00:00+00:00,2012-06-17 16:00:00+00:00,26.1,12.8,1019.9,985.7,1,43.71875612503452,98619.09499221396,17.63837641282813,KGSP,72312003870,2012-06-17 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.43718756125034525,17.63837641282813,26.1,78.98,0.43718756125034525,45.544444444444444,0.14992711363803862,26.1,0.43718756125034525,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.4628124387496548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 17:00:00+00:00,2012-06-17 17:00:00+00:00,26.7,13.3,1019.1,985.0,1,43.59894048316755,98548.3665841345,18.089203788139343,KGSP,72312003870,2012-06-17 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.43598940483167553,18.089203788139343,26.7,80.06,0.43598940483167553,46.144444444444446,0.15022386788808495,26.7,0.43598940483167553,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.4640105951683245,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 18:00:00+00:00,2012-06-17 18:00:00+00:00,26.7,13.3,1018.6,985.1500000000001,2,43.59894048316755,98500.01589892985,18.087568852702532,KGSP,72312003870,2012-06-17 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.43598940483167553,18.087568852702532,26.7,80.06,0.43598940483167553,46.144444444444446,0.15022386788808495,26.7,0.43598940483167553,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.4640105951683245,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 19:00:00+00:00,2012-06-17 19:00:00+00:00,27.8,13.9,1017.4,983.4,1,42.502275407954144,98396.03700088477,18.749116261624565,KGSP,72312003870,2012-06-17 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.42502275407954143,18.749116261624565,27.8,82.04,0.42502275407954143,47.24444444444444,0.14770728115139078,27.8,0.42502275407954143,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.4749772459204586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 20:00:00+00:00,2012-06-17 20:00:00+00:00,28.3,14.4,1016.4,982.4,1,42.64000789886229,98304.77286258471,19.16545939594429,KGSP,72312003870,2012-06-17 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.4264000789886228,19.16545939594429,28.3,82.94,0.4264000789886228,47.74444444444444,0.14876031239181314,28.3,0.4264000789886228,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.4735999210113772,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 21:00:00+00:00,2012-06-17 21:00:00+00:00,28.3,14.7,1016.0999999999999,982.6500000000001,2,43.47388090919607,98275.75728617897,19.32262681230676,KGSP,72312003870,2012-06-17 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.4347388090919608,19.32262681230676,28.3,82.94,0.4347388090919608,47.74444444444444,0.15166948656003995,28.3,0.4347388090919608,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.46526119090803925,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 22:00:00+00:00,2012-06-17 22:00:00+00:00,28.3,15.0,1015.5,981.4,1,44.32206522105138,98217.72613336754,19.481555049539,KGSP,72312003870,2012-06-17 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.4432206522105138,19.481555049539,28.3,82.94,0.4432206522105138,47.74444444444444,0.15462858927635997,28.3,0.4432206522105138,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.4567793477894862,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-17 23:00:00+00:00,2012-06-17 23:00:00+00:00,26.7,15.0,1015.6,981.4,1,48.67297727445933,98209.91178770189,18.981066643695968,KGSP,72312003870,2012-06-17 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.4867297727445934,18.981066643695968,26.7,80.06,0.4867297727445934,46.144444444444446,0.16770689440540554,26.7,0.4867297727445934,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.41327022725540663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 00:00:00+00:00,2012-06-18 00:00:00+00:00,25.299999999999997,15.55,1015.8,982.35,2,54.77774657744888,98213.79738239474,18.84414843159546,KGSP,72312003870,2012-06-17 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.299999999999997,77.53999999999999,0.5477774657744888,18.84414843159546,25.299999999999997,77.53999999999999,0.5477774657744888,44.74444444444444,0.1866648541144493,25.299999999999997,0.5477774657744888,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444446,0.3522225342255112,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 01:00:00+00:00,2012-06-18 01:00:00+00:00,22.2,16.1,1016.5,982.4,1,68.37539007108184,98246.72015921901,18.16850382256694,KGSP,72312003870,2012-06-17 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.6837539007108185,18.16850382256694,22.2,71.96,0.6837539007108185,41.644444444444446,0.2272313502082432,22.2,0.6837539007108185,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.21624609928918148,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 02:00:00+00:00,2012-06-18 02:00:00+00:00,22.8,16.7,1016.7,982.7,1,68.49406925058416,98272.83501283506,18.725059503140624,KGSP,72312003870,2012-06-17 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.6849406925058416,18.725059503140624,22.8,73.04,0.6849406925058416,42.24444444444444,0.22874762908699295,22.8,0.6849406925058416,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.21505930749415847,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 03:00:00+00:00,2012-06-18 03:00:00+00:00,22.25,16.7,1016.8,983.3,2,70.8208508036217,98276.28221025185,18.548693154921963,KGSP,72312003870,2012-06-17 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.7082085080362168,18.548693154921963,22.25,72.05,0.7082085080362168,41.69444444444444,0.23545505327592367,22.25,0.7082085080362168,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.1917914919637832,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 04:00:00+00:00,2012-06-18 04:00:00+00:00,20.6,16.7,1016.9,982.7,2,78.35177748724496,98267.15228574487,18.012426949750242,KGSP,72312003870,2012-06-18 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.7835177748724494,18.012426949750242,20.6,69.08,0.7835177748724494,40.044444444444444,0.25695533232108136,20.6,0.7835177748724494,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.11648222512755058,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 05:00:00+00:00,2012-06-18 05:00:00+00:00,20.0,16.1,1016.7,982.7,1,78.26386705500407,98240.94066553123,17.44114168693939,KGSP,72312003870,2012-06-18 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7826386705500407,17.44114168693939,20.0,68.0,0.7826386705500407,39.44444444444444,0.25537903621594,20.0,0.7826386705500407,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.11736132944995936,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 06:00:00+00:00,2012-06-18 06:00:00+00:00,20.0,16.1,1016.6,983.15,2,78.26386705500407,98231.2779389978,17.44114168693939,KGSP,72312003870,2012-06-18 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7826386705500405,17.44114168693939,20.0,68.0,0.7826386705500405,39.44444444444444,0.25537903621594,20.0,0.7826386705500405,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.11736132944995947,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 07:00:00+00:00,2012-06-18 07:00:00+00:00,19.4,16.1,1016.1,982.1,1,81.23264238410255,98176.05581781745,17.238913188561938,KGSP,72312003870,2012-06-18 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410254,17.238913188561938,19.4,66.92,0.8123264238410254,38.84444444444444,0.26372778825401244,19.4,0.8123264238410254,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897464,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 08:00:00+00:00,2012-06-18 08:00:00+00:00,18.9,15.0,1015.9,981.7,1,78.10137447281262,98150.95447763435,16.39376222633942,KGSP,72312003870,2012-06-18 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.7810137447281263,16.39376222633942,18.9,66.02,0.7810137447281263,38.34444444444444,0.25248825855745505,18.9,0.7810137447281263,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.11898625527187368,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 09:00:00+00:00,2012-06-18 09:00:00+00:00,19.15,15.0,1016.3,982.8,2,76.8929874584151,98192.49257930255,16.48129685843265,KGSP,72312003870,2012-06-18 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.15,66.47,0.768929874584151,16.48129685843265,19.15,66.47,0.768929874584151,38.59444444444444,0.24911039820619815,19.15,0.768929874584151,0.0,,,UNIDENTIFIED,,0.0,True,True,10.294444444444444,0.13107012541584906,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 10:00:00+00:00,2012-06-18 10:00:00+00:00,18.9,15.0,1017.2,983.1,1,78.10137447281262,98276.55369096334,16.39471354073443,KGSP,72312003870,2012-06-18 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.7810137447281265,16.39471354073443,18.9,66.02,0.7810137447281265,38.34444444444444,0.25248825855745505,18.9,0.7810137447281265,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.11898625527187356,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 11:00:00+00:00,2012-06-18 11:00:00+00:00,21.1,15.6,1017.8,983.7,1,70.83212645923041,98359.8453662592,17.506975912648123,KGSP,72312003870,2012-06-18 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.708321264592304,17.506975912648123,21.1,69.98,0.708321264592304,40.544444444444444,0.2332648531013132,21.1,0.708321264592304,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.19167873540769598,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 12:00:00+00:00,2012-06-18 12:00:00+00:00,21.950000000000003,15.3,1018.0,984.5,2,65.96081936494932,98388.85961614452,17.61366413834202,KGSP,72312003870,2012-06-18 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.950000000000003,71.51,0.6596081936494932,17.61366413834202,21.950000000000003,71.51,0.6596081936494932,41.394444444444446,0.2187564460084825,21.950000000000003,0.6596081936494932,0.0,,,UNIDENTIFIED,,0.0,True,True,7.49444444444444,0.24039180635050683,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 13:00:00+00:00,2012-06-18 13:00:00+00:00,23.9,15.6,1018.3,984.4,1,59.752298549824815,98439.87649496185,18.42902509009278,KGSP,72312003870,2012-06-18 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.5975229854982482,18.42902509009278,23.9,75.02,0.5975229854982482,43.34444444444444,0.20134383444126142,23.9,0.5975229854982482,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.3024770145017518,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 14:00:00+00:00,2012-06-18 14:00:00+00:00,26.1,15.6,1018.3,984.4,1,52.40681871813413,98464.38320479602,19.131151516008934,KGSP,72312003870,2012-06-18 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5240681871813413,19.131151516008934,26.1,78.98,0.5240681871813413,45.544444444444444,0.17972156030446945,26.1,0.5240681871813413,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.37593181281865873,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 15:00:00+00:00,2012-06-18 15:00:00+00:00,27.200000000000003,15.850000000000001,1018.3499999999999,984.95,2,49.91119596554743,98481.33952273693,19.614417508462274,KGSP,72312003870,2012-06-18 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.200000000000003,80.96000000000001,0.49911195965547417,19.614417508462274,27.200000000000003,80.96000000000001,0.49911195965547417,46.644444444444446,0.17264745219696626,27.200000000000003,0.49911195965547417,0.0,,,UNIDENTIFIED,,0.0,True,True,2.24444444444444,0.40088804034452585,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 16:00:00+00:00,2012-06-18 16:00:00+00:00,30.0,16.1,1018.3,984.4,1,43.1057736359407,98506.96724522303,20.60138944593333,KGSP,72312003870,2012-06-18 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.431057736359407,20.60138944593333,29.444444444444443,85.0,0.453341682431913,48.888888888888886,0.15955437056939428,30.0,0.431057736359407,0.00022343825669057446,,,UNIDENTIFIED,,0.0,True,True,0.0,0.44665831756808705,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-18 17:00:00+00:00,2012-06-18 17:00:00+00:00,29.4,15.6,1017.7,983.7,1,43.21779767079546,98442.44793174077,20.147986010713122,KGSP,72312003870,2012-06-18 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.43217797670795455,20.147986010713122,29.4,84.91999999999999,0.43217797670795455,48.84444444444444,0.15205420341426545,29.4,0.43217797670795455,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.4678220232920455,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 18:00:00+00:00,2012-06-18 18:00:00+00:00,29.7,15.6,1017.45,984.0,2,42.47679287815377,98421.50636094755,20.237197671787964,KGSP,72312003870,2012-06-18 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.7,85.46000000000001,0.42476792878153774,20.237197671787964,29.444444444444443,85.0,0.43487629193496,48.888888888888886,0.1530554452063997,29.7,0.42476792878153774,0.00010271337060316875,,,UNIDENTIFIED,,0.0,True,True,0.0,0.46512370806504,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-18 19:00:00+00:00,2012-06-18 19:00:00+00:00,28.3,15.6,1016.8,982.7,1,46.062206899025234,98343.46029779234,19.81011933157651,KGSP,72312003870,2012-06-18 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.4606220689902525,19.810119331576473,28.3,82.94,0.4606220689902525,47.74444444444444,0.1606995079364926,28.3,0.4606220689902525,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.43937793100974754,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 20:00:00+00:00,2012-06-18 20:00:00+00:00,30.0,15.6,1016.5,982.7,1,41.75007987880348,98332.84121061495,20.325118489668558,KGSP,72312003870,2012-06-18 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.41750079878803487,20.325118489668558,29.444444444444443,85.0,0.43933381876048727,48.888888888888886,0.1546242792988836,30.0,0.41750079878803487,0.00022329409786422776,,,UNIDENTIFIED,,0.0,True,True,0.0,0.46066618123951275,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-18 21:00:00+00:00,2012-06-18 21:00:00+00:00,29.7,15.3,1016.45,983.15,2,41.66765437169,98324.77285427798,20.073819193423184,KGSP,72312003870,2012-06-18 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.7,85.46000000000001,0.41667654371690005,20.073819193423184,29.444444444444443,85.0,0.4266622747193003,48.888888888888886,0.1501645079785228,29.7,0.41667654371690005,0.00010267431159117005,,,UNIDENTIFIED,,0.0,True,True,0.0,0.47333772528069973,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-18 22:00:00+00:00,2012-06-18 22:00:00+00:00,28.9,15.0,1016.8,982.7,1,42.80484153650789,98349.97835141789,19.669791969667138,KGSP,72312003870,2012-06-18 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.42804841536507887,19.669791969667138,28.9,84.02,0.42804841536507887,48.34444444444444,0.150026318768333,28.9,0.42804841536507887,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.47195158463492115,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-18 23:00:00+00:00,2012-06-18 23:00:00+00:00,28.3,15.6,1016.7,982.7,1,46.062206899025234,98333.78843899042,19.81011933157651,KGSP,72312003870,2012-06-18 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.46062206899025243,19.81011933157651,28.3,82.94,0.46062206899025243,47.74444444444444,0.16069950793649257,28.3,0.46062206899025243,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.4393779310097476,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 00:00:00+00:00,2012-06-19 00:00:00+00:00,26.65,15.850000000000001,1017.05,983.65,2,51.550998428594056,98349.57858951032,19.440828714584867,KGSP,72312003870,2012-06-18 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.5155099842859405,19.440828714584867,26.65,79.97,0.5155099842859405,46.09444444444444,0.17755368259948004,26.65,0.5155099842859405,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.3844900157140595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 01:00:00+00:00,2012-06-19 01:00:00+00:00,23.9,16.7,1017.7,983.7,1,64.09379407382579,98381.87401445808,19.0758438015335,KGSP,72312003870,2012-06-18 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6409379407382579,19.0758438015335,23.9,75.02,0.6409379407382579,43.34444444444444,0.21597311862324192,23.9,0.6409379407382579,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2590620592617421,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 02:00:00+00:00,2012-06-19 02:00:00+00:00,22.8,16.7,1018.4,984.4,1,68.49406925058416,98437.15469368667,18.727292143354408,KGSP,72312003870,2012-06-18 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.6849406925058417,18.727292143354408,22.8,73.04,0.6849406925058417,42.24444444444444,0.22874762908699298,22.8,0.6849406925058417,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.21505930749415836,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 03:00:00+00:00,2012-06-19 03:00:00+00:00,22.5,16.95,1018.4,984.95,2,70.86734385861047,98433.76018033751,18.784365749499337,KGSP,72312003870,2012-06-18 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.7086734385861049,18.784365749499337,22.5,72.5,0.7086734385861049,41.94444444444444,0.23609340518280061,22.5,0.7086734385861049,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.19132656141389515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 04:00:00+00:00,2012-06-19 04:00:00+00:00,21.1,17.2,1018.6,984.7,2,78.4246503259108,98437.15709380194,18.490394167648816,KGSP,72312003870,2012-06-19 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.7842465032591079,18.490394167648816,21.1,69.98,0.7842465032591079,40.544444444444444,0.2582686056774668,21.1,0.7842465032591079,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.11575349674089208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 05:00:00+00:00,2012-06-19 05:00:00+00:00,20.6,16.7,1018.9,984.7,1,78.35177748724496,98460.42035986375,18.014329926805033,KGSP,72312003870,2012-06-19 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.7835177748724494,18.014329926805033,20.6,69.08,0.7835177748724494,40.044444444444444,0.25695533232108136,20.6,0.7835177748724494,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.11648222512755058,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 06:00:00+00:00,2012-06-19 06:00:00+00:00,20.6,16.4,1019.0,985.45,2,76.8717602098119,98470.08376356971,17.828027772732916,KGSP,72312003870,2012-06-19 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.768717602098119,17.828027772732916,20.6,69.08,0.768717602098119,40.044444444444444,0.2521016028517575,20.6,0.768717602098119,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.131282397901881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 07:00:00+00:00,2012-06-19 07:00:00+00:00,20.0,16.1,1019.4,985.4,1,78.26386705500407,98501.83428193424,17.443044537516123,KGSP,72312003870,2012-06-19 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7826386705500407,17.443044537516123,20.0,68.0,0.7826386705500407,39.44444444444444,0.25537903621594,20.0,0.7826386705500407,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.11736132944995936,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 08:00:00+00:00,2012-06-19 08:00:00+00:00,19.4,16.1,1019.7,985.7,1,81.23264238410255,98523.88949653425,17.24132826043171,KGSP,72312003870,2012-06-19 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410255,17.24132826043171,19.4,66.92,0.8123264238410255,38.84444444444444,0.2637277882540125,19.4,0.8123264238410255,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897453,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 09:00:00+00:00,2012-06-19 09:00:00+00:00,19.15,15.850000000000001,1019.9000000000001,986.45,2,81.20022920820571,98540.31603033621,17.00185101882076,KGSP,72312003870,2012-06-19 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.15,66.47,0.8120022920820572,17.00185101882076,19.15,66.47,0.8120022920820572,38.59444444444444,0.2630645797632743,19.15,0.8120022920820572,0.0,,,UNIDENTIFIED,,0.0,True,True,10.294444444444444,0.08799770791794281,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 10:00:00+00:00,2012-06-19 10:00:00+00:00,19.4,15.6,1020.4,986.4,1,78.67784341248483,98591.5238229514,16.933784270025313,KGSP,72312003870,2012-06-19 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.7867784341248483,16.933784270025313,19.4,66.92,0.7867784341248483,38.84444444444444,0.2554334442262448,19.4,0.7867784341248483,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.11322156587515175,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 11:00:00+00:00,2012-06-19 11:00:00+00:00,21.7,16.1,1020.8,986.7,1,70.49305979131067,98656.62626584656,18.009997655488945,KGSP,72312003870,2012-06-19 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.7049305979131067,18.009997655488945,21.7,71.06,0.7049305979131067,41.144444444444446,0.2333056362651199,21.7,0.7049305979131067,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.19506940208689327,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 12:00:00+00:00,2012-06-19 12:00:00+00:00,22.799999999999997,16.1,1021.05,987.55,2,65.92797514714545,98693.30007854356,18.370164525833957,KGSP,72312003870,2012-06-19 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.799999999999997,73.03999999999999,0.6592797514714545,18.370164525833957,22.799999999999997,73.03999999999999,0.6592797514714545,42.24444444444444,0.22017772006277894,22.799999999999997,0.6592797514714545,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444446,0.24072024852854557,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 13:00:00+00:00,2012-06-19 13:00:00+00:00,26.7,15.6,1021.4,987.3,1,50.5839413941126,98770.77973607593,19.326548430013087,KGSP,72312003870,2012-06-19 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.505839413941126,19.326548430013087,26.7,80.06,0.505839413941126,46.144444444444446,0.17429128426140428,26.7,0.505839413941126,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.39416058605887405,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 14:00:00+00:00,2012-06-19 14:00:00+00:00,27.8,14.4,1021.3,987.3,1,43.900997375714404,98773.21858561393,19.021307850510333,KGSP,72312003870,2012-06-19 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.439009973757144,19.021307850510333,27.8,82.04,0.439009973757144,47.24444444444444,0.1525682307584776,27.8,0.439009973757144,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.460990026242856,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 15:00:00+00:00,2012-06-19 15:00:00+00:00,28.05,14.4,1021.3499999999999,987.9,2,43.2653275026204,98780.79429459847,19.100717601566167,KGSP,72312003870,2012-06-19 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.43265327502620393,19.100717601566167,28.05,82.49000000000001,0.43265327502620393,47.49444444444444,0.15065059033556044,28.05,0.43265327502620393,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.4673467249737961,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 16:00:00+00:00,2012-06-19 16:00:00+00:00,29.4,15.0,1021.4,987.3,1,41.58511230854061,98800.35012034983,19.83744987834154,KGSP,72312003870,2012-06-19 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.4158511230854061,19.83744987834154,29.4,84.91999999999999,0.4158511230854061,48.84444444444444,0.1463098877488804,29.4,0.4158511230854061,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.4841488769145939,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 17:00:00+00:00,2012-06-19 17:00:00+00:00,30.0,15.0,1020.9,986.7,1,40.17284207482451,98758.4826285458,20.019384743892253,KGSP,72312003870,2012-06-19 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.40172842074824505,20.019384743892253,29.444444444444443,85.0,0.4230905188429364,48.888888888888886,0.14890742246716268,30.0,0.40172842074824505,0.00022309714812809509,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4769094811570636,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 18:00:00+00:00,2012-06-19 18:00:00+00:00,31.1,15.6,1020.5,986.4,1,39.20289586568409,98731.63024486614,20.665412219071825,KGSP,72312003870,2012-06-19 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.39202895865684084,20.665412219071825,29.444444444444443,85.0,0.4557746908604715,48.888888888888886,0.16041067199379946,31.1,0.39202895865684084,0.0006653589270015168,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4442253091395285,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 19:00:00+00:00,2012-06-19 19:00:00+00:00,30.6,15.0,1020.2,986.0,1,38.81441450611498,98697.23493449517,20.198792900906287,KGSP,72312003870,2012-06-19 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.3881441450611498,20.198792900906287,29.444444444444443,85.0,0.43204055905861694,48.888888888888886,0.15205740423262312,30.6,0.3881441450611498,0.0004640475564973434,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4679594409413831,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 20:00:00+00:00,2012-06-19 20:00:00+00:00,30.6,15.0,1019.7,985.7,1,38.81441450611498,98648.86342158863,20.19784088890692,KGSP,72312003870,2012-06-19 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.3881441450611499,20.19784088890692,29.444444444444443,85.0,0.4320319629195087,48.888888888888886,0.15205437880694994,30.6,0.3881441450611499,0.0004640521460895306,,,UNIDENTIFIED,,0.0,True,True,0.0,0.46796803708049134,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 21:00:00+00:00,2012-06-19 21:00:00+00:00,30.6,15.3,1019.5,986.15,2,39.56991587630715,98629.51481642602,20.35474900668281,KGSP,72312003870,2012-06-19 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.39569915876307143,20.35474900668281,29.444444444444443,85.0,0.4400965595728107,48.888888888888886,0.15489272721561828,30.6,0.39569915876307143,0.00046423636116791137,,,UNIDENTIFIED,,0.0,True,True,0.0,0.45990344042718934,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-19 22:00:00+00:00,2012-06-19 22:00:00+00:00,29.4,16.1,1019.1,985.0,1,44.621150638492715,98577.87038148474,20.424499236265035,KGSP,72312003870,2012-06-19 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.4462115063849271,20.424499236265035,29.4,84.91999999999999,0.4462115063849271,48.84444444444444,0.15699165347217175,29.4,0.4462115063849271,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.4537884936150729,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-19 23:00:00+00:00,2012-06-19 23:00:00+00:00,28.3,16.7,1019.4,985.4,1,49.409004761721214,98594.92862664192,20.431698412737845,KGSP,72312003870,2012-06-19 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.4940900476172122,20.431698412737845,28.3,82.94,0.4940900476172122,47.74444444444444,0.17237564778965125,28.3,0.4940900476172122,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.4059099523827878,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 00:00:00+00:00,2012-06-20 00:00:00+00:00,27.200000000000003,17.25,1019.45,985.95,2,54.55665150756659,98587.71697005369,20.420210438652358,KGSP,72312003870,2012-06-19 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.200000000000003,80.96000000000001,0.5455665150756658,20.420210438652358,27.200000000000003,80.96000000000001,0.5455665150756658,46.644444444444446,0.1887165134187712,27.200000000000003,0.5455665150756658,0.0,,,UNIDENTIFIED,,0.0,True,True,2.24444444444444,0.35443348492433424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 01:00:00+00:00,2012-06-20 01:00:00+00:00,25.0,17.8,1019.9,986.0,1,64.330973491464,98606.86689932694,20.087333326443655,KGSP,72312003870,2012-06-19 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6433097349146399,20.087333326443655,25.0,77.0,0.6433097349146399,44.44444444444444,0.2186955189821965,25.0,0.6433097349146399,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2566902650853601,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 02:00:00+00:00,2012-06-20 02:00:00+00:00,23.9,17.8,1020.5,986.4,1,68.71007538914343,98652.55225680895,19.750833185091132,KGSP,72312003870,2012-06-19 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6871007538914342,19.750833185091132,23.9,75.02,0.6871007538914342,43.34444444444444,0.23152833245506743,23.9,0.6871007538914342,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2128992461085658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 03:00:00+00:00,2012-06-20 03:00:00+00:00,23.6,17.8,1020.45,986.95,2,69.96187848759678,98644.34210201137,19.658505806616542,KGSP,72312003870,2012-06-19 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.6996187848759678,19.65850580661665,23.6,74.48,0.6996187848759678,43.044444444444444,0.23517511758141268,23.6,0.6996187848759678,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.20038121512403217,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 04:00:00+00:00,2012-06-20 04:00:00+00:00,22.8,17.8,1020.3,986.4,2,73.42727529120872,98620.80610169726,19.409655510072845,KGSP,72312003870,2012-06-20 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7342727529120872,19.409655510072845,22.8,73.04,0.7342727529120872,42.24444444444444,0.2452229122456275,22.8,0.7342727529120872,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.16572724708791287,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 05:00:00+00:00,2012-06-20 05:00:00+00:00,22.2,17.8,1020.6,986.7,1,76.15308340181124,98642.99320659018,19.221978798410866,KGSP,72312003870,2012-06-20 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7615308340181125,19.221978798410902,22.2,71.96,0.7615308340181125,41.644444444444446,0.2530788920681141,22.2,0.7615308340181125,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.13846916598188752,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
