timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-20 06:00:00+00:00,2012-06-20 06:00:00+00:00,21.65,17.8,1020.5,987.0999999999999,2,78.75197320108775,98627.06174099875,19.048314062273967,KGSP,72312003870,2012-06-20 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.65,70.97,0.7875197320108775,19.048314062273967,21.65,70.97,0.7875197320108775,41.09444444444444,0.26053186169741005,21.65,0.7875197320108775,0.0,,,UNIDENTIFIED,,0.0,True,True,7.794444444444444,0.11248026798912247,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 07:00:00+00:00,2012-06-20 07:00:00+00:00,20.0,17.8,1020.2,986.0,1,87.16637358839264,98579.1360942018,18.520451218580227,KGSP,72312003870,2012-06-20 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839264,18.520451218580227,20.0,68.0,0.8716637358839264,39.44444444444444,0.28442837435821516,20.0,0.8716637358839264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 08:00:00+00:00,2012-06-20 08:00:00+00:00,20.0,17.8,1020.2,986.0,1,87.16637358839264,98579.1360942018,18.520451218580227,KGSP,72312003870,2012-06-20 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839264,18.520451218580227,20.0,68.0,0.8716637358839264,39.44444444444444,0.28442837435821516,20.0,0.8716637358839264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 09:00:00+00:00,2012-06-20 09:00:00+00:00,19.7,17.8,1020.3,986.8,2,88.80233510768598,98585.33379071845,18.42292636888879,KGSP,72312003870,2012-06-20 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.7,67.46,0.8880233510768598,18.42292636888879,19.7,67.46,0.8880233510768598,39.144444444444446,0.2890352043075197,19.7,0.8880233510768598,0.0,,,UNIDENTIFIED,,0.0,True,True,9.744444444444444,0.01197664892314021,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 10:00:00+00:00,2012-06-20 10:00:00+00:00,19.4,17.8,1020.6,986.7,1,90.4728467946595,98610.84791621346,18.32615035652295,KGSP,72312003870,2012-06-20 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.904728467946595,18.32615035652295,19.79682539682539,67.63428571428571,0.8826929319234293,39.241269841269826,0.28753494284666314,19.79682539682539,0.8826929319234293,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619052,0.017307068076570675,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-20 11:00:00+00:00,2012-06-20 11:00:00+00:00,23.3,18.3,1020.7,986.7,1,73.51321234216395,98665.12481317602,19.88077416200433,KGSP,72312003870,2012-06-20 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7351321234216396,19.88077416200433,23.3,73.94,0.7351321234216396,42.74444444444444,0.24651208174535683,23.3,0.7351321234216396,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.16486787657836044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 12:00:00+00:00,2012-06-20 12:00:00+00:00,24.450000000000003,18.3,1020.9000000000001,987.4,2,68.60189447132308,98697.39637744425,20.23127741807461,KGSP,72312003870,2012-06-20 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.450000000000003,76.01,0.6860189447132308,20.23127741807461,24.450000000000003,76.01,0.6860189447132308,43.894444444444446,0.2321898950821141,24.450000000000003,0.6860189447132308,0.0,,,UNIDENTIFIED,,0.0,True,True,4.99444444444444,0.21398105528676925,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 13:00:00+00:00,2012-06-20 13:00:00+00:00,27.8,18.3,1021.6,987.7,1,56.27466250102483,98802.23255367001,21.22700839787992,KGSP,72312003870,2012-06-20 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5627466250102483,21.22700839787992,27.8,82.04,0.5627466250102483,47.24444444444444,0.19557017397197773,27.8,0.5627466250102483,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3372533749897517,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 14:00:00+00:00,2012-06-20 14:00:00+00:00,28.9,17.8,1021.2,987.3,1,51.154454235825966,98775.56834428398,21.24876464557228,KGSP,72312003870,2012-06-20 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5115445423582596,21.24876464557228,28.9,84.02,0.5115445423582596,48.34444444444444,0.1792908040801553,28.9,0.5115445423582596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3884554576417404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-20 15:00:00+00:00,2012-06-20 15:00:00+00:00,29.45,17.5,1021.05,987.75,2,48.62540050206365,98767.03702782998,21.233850402014745,KGSP,72312003870,2012-06-20 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.45,85.01,0.4862540050206365,21.233850402014745,29.444444444444443,85.0,0.4864927320586793,48.888888888888886,0.171221938458892,29.45,0.4862540050206365,2.238757688625276e-06,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4135072679413207,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 16:00:00+00:00,2012-06-20 16:00:00+00:00,31.1,17.8,1020.6,986.7,1,45.080005217837616,98741.30507389554,21.878924064033953,KGSP,72312003870,2012-06-20 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.45080005217837615,21.878924064033953,29.444444444444443,85.0,0.5203373499588763,48.888888888888886,0.18313360887326782,31.1,0.45080005217837615,0.0006674544371902714,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37966265004112376,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 17:00:00+00:00,2012-06-20 17:00:00+00:00,31.7,17.2,1020.2,986.4,1,41.948888889847595,98709.02787370385,21.709751844453628,KGSP,72312003870,2012-06-20 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4194888888984759,21.709751844453628,29.444444444444443,85.0,0.5108484203321523,48.888888888888886,0.1797939640697115,31.7,0.4194888888984759,0.000908540963016435,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38915157966784775,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 18:00:00+00:00,2012-06-20 18:00:00+00:00,31.7,17.2,1019.8,986.45,2,41.948888889847595,98670.3260396032,21.70798170081588,KGSP,72312003870,2012-06-20 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4194888888984759,21.70798170081588,29.444444444444443,85.0,0.5108350046653543,48.888888888888886,0.17978924240313046,31.7,0.4194888888984759,0.0009085492510078428,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38916499533464577,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 19:00:00+00:00,2012-06-20 19:00:00+00:00,32.8,17.2,1019.0,985.0,1,39.420117498916575,98604.61813162468,22.017694003191124,KGSP,72312003870,2012-06-20 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.3942011749891657,22.017694003191124,29.444444444444443,85.0,0.5271232414106952,48.888888888888886,0.18552191482726496,32.8,0.3942011749891657,0.0013516532004594177,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3728767585893048,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 20:00:00+00:00,2012-06-20 20:00:00+00:00,32.2,16.7,1018.6,984.7,1,39.50561928079976,98559.54497524089,21.571825451749206,KGSP,72312003870,2012-06-20 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.39505619280799764,21.571825451749206,29.444444444444443,85.0,0.5033496386173082,48.888888888888886,0.17715475518397455,32.2,0.39505619280799764,0.0011091740425854119,,,UNIDENTIFIED,,0.0,True,True,0.0,0.39665036138269183,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 21:00:00+00:00,2012-06-20 21:00:00+00:00,31.950000000000003,16.7,1018.4000000000001,985.15,2,40.068547865259816,98537.53346155389,21.499949072566093,KGSP,72312003870,2012-06-20 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.950000000000003,89.51,0.4006854786525981,21.499949072566135,29.444444444444443,85.0,0.49963253541963676,48.888888888888886,0.17584651443747093,31.950000000000003,0.4006854786525981,0.0010085488320613952,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.40036746458036326,1.0,EXPLICIT_ARGUMENT,OA 89.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 22:00:00+00:00,2012-06-20 22:00:00+00:00,31.7,18.3,1017.9,984.1,1,44.958229288406976,98486.49232762512,22.327901895221963,KGSP,72312003870,2012-06-20 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.44958229288406965,22.327901895221963,29.444444444444443,85.0,0.5449640036165055,48.888888888888886,0.1918010012085483,31.7,0.44958229288406965,0.0009101103277534984,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3550359963834945,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-20 23:00:00+00:00,2012-06-20 23:00:00+00:00,29.4,18.3,1017.8,983.7,1,51.283030202956084,98452.12096386534,21.68050278592618,KGSP,72312003870,2012-06-20 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5128303020295608,21.68050278592618,29.4,84.91999999999999,0.5128303020295608,48.84444444444444,0.18043030247812897,29.4,0.5128303020295608,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3871696979704392,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 00:00:00+00:00,2012-06-21 00:00:00+00:00,28.6,18.6,1017.8,984.5,2,54.732589701431536,98443.44430706456,21.631716890947047,KGSP,72312003870,2012-06-20 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.5473258970143153,21.631716890947047,28.6,83.48,0.5473258970143153,48.044444444444444,0.19139021111962287,28.6,0.5473258970143153,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.3526741029856847,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 01:00:00+00:00,2012-06-21 01:00:00+00:00,26.7,18.3,1017.9,984.1,1,60.02383124792602,98432.32493964332,20.89827043135461,KGSP,72312003870,2012-06-20 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6002383124792602,20.89827043135461,26.7,80.06,0.6002383124792602,46.144444444444446,0.20681722985920686,26.7,0.6002383124792602,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.29976168752073984,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 02:00:00+00:00,2012-06-21 02:00:00+00:00,25.6,18.9,1018.3,984.4,1,66.50731890833549,98458.84465822998,20.94868653257059,KGSP,72312003870,2012-06-20 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6650731890833549,20.94868653257059,25.6,78.08,0.6650731890833549,45.044444444444444,0.22717641821198797,25.6,0.6650731890833549,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.23492681091664513,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 03:00:00+00:00,2012-06-21 03:00:00+00:00,25.3,18.9,1018.3,984.95,2,67.70355874857643,98455.51277268416,20.860168748796276,KGSP,72312003870,2012-06-20 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.6770355874857643,20.860168748796276,25.3,77.54,0.6770355874857643,44.74444444444444,0.23071184388652594,25.3,0.6770355874857643,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.2229644125142357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 04:00:00+00:00,2012-06-21 04:00:00+00:00,23.9,18.9,1018.1,984.4,2,73.61582545756453,98420.54233479392,20.443909322659465,KGSP,72312003870,2012-06-21 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7361582545756452,20.443909322659465,23.9,75.02,0.7361582545756452,43.34444444444444,0.24805895225645883,23.9,0.7361582545756452,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.1638417454243548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 05:00:00+00:00,2012-06-21 05:00:00+00:00,23.3,18.9,1017.8,984.1,1,76.32572245323843,98384.79870172485,20.26305558714796,KGSP,72312003870,2012-06-21 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7632572245323843,20.26305558714796,23.3,73.94,0.7632572245323843,42.74444444444444,0.2559432805778037,23.3,0.7632572245323843,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.1367427754676157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 06:00:00+00:00,2012-06-21 06:00:00+00:00,22.75,19.15,1017.55,984.3,2,80.14871428730032,98354.43004271388,20.25978858552778,KGSP,72312003870,2012-06-21 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.75,72.95,0.801487142873003,20.25978858552778,22.75,72.95,0.801487142873003,42.19444444444444,0.2675609742128011,22.75,0.801487142873003,0.0,,,UNIDENTIFIED,,0.0,True,True,6.694444444444443,0.09851285712699698,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 07:00:00+00:00,2012-06-21 07:00:00+00:00,21.7,18.9,1017.3,983.4,1,84.11719815357361,98318.36393049148,19.775627278774408,KGSP,72312003870,2012-06-21 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357359,19.775627278774408,21.7,71.06,0.8411719815357359,41.144444444444446,0.27839643355185634,21.7,0.8411719815357359,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426411,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 08:00:00+00:00,2012-06-21 08:00:00+00:00,21.7,18.9,1017.4,983.4,1,84.11719815357361,98328.02856864448,19.775627278774408,KGSP,72312003870,2012-06-21 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357361,19.775627278774408,21.7,71.06,0.8411719815357361,41.144444444444446,0.2783964335518564,21.7,0.8411719815357361,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426389,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 09:00:00+00:00,2012-06-21 09:00:00+00:00,21.4,18.9,1017.3499999999999,983.95,2,85.67552411246282,98319.78030771576,19.68306294927799,KGSP,72312003870,2012-06-21 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.8567552411246283,19.68306294927799,21.4,70.52,0.8567552411246283,40.84444444444444,0.28285079907838434,21.4,0.8567552411246283,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.043244758875371714,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 10:00:00+00:00,2012-06-21 10:00:00+00:00,21.1,18.9,1017.7,983.7,1,87.26635769271395,98350.18140031636,19.590197732337348,KGSP,72312003870,2012-06-21 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8726635769271396,19.590197732337348,21.1,69.98,0.8726635769271396,40.544444444444444,0.2873861780726602,21.1,0.8726635769271396,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.02733642307286044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 11:00:00+00:00,2012-06-21 11:00:00+00:00,22.8,19.4,1018.1,984.1,1,81.15946153199087,98408.15710294814,20.43979310836943,KGSP,72312003870,2012-06-21 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199088,20.43979310836943,22.8,73.04,0.8115946153199088,42.24444444444444,0.27104586727794083,22.8,0.8115946153199088,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 12:00:00+00:00,2012-06-21 12:00:00+00:00,24.450000000000003,19.4,1018.1500000000001,984.8,2,73.48058666589769,98431.535039372,20.93014809470681,KGSP,72312003870,2012-06-21 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.450000000000003,76.01,0.7348058666589767,20.93014809470681,24.450000000000003,76.01,0.7348058666589767,43.894444444444446,0.24870231121181344,24.450000000000003,0.7348058666589767,0.0,,,UNIDENTIFIED,,0.0,True,True,4.99444444444444,0.16519413334102329,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 13:00:00+00:00,2012-06-21 13:00:00+00:00,27.8,19.4,1017.6,983.7,1,60.276691290635554,98415.37964625549,21.895911775675387,KGSP,72312003870,2012-06-21 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6027669129063555,21.895911775675387,27.8,82.04,0.6027669129063555,47.24444444444444,0.20947834208601623,27.8,0.6027669129063555,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2972330870936445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 14:00:00+00:00,2012-06-21 14:00:00+00:00,30.0,18.9,1017.1,983.4,1,51.436792688979914,98390.88322215098,22.206694045204895,KGSP,72312003870,2012-06-21 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5143679268897992,22.206694045204895,29.444444444444443,85.0,0.5393215092950869,48.888888888888886,0.18981511580514612,30.0,0.5143679268897992,0.0002243860892094645,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3606784907049131,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 15:00:00+00:00,2012-06-21 15:00:00+00:00,30.55,18.35,1016.9000000000001,983.8,2,48.15406440507476,98377.44665080738,22.03350983754797,KGSP,72312003870,2012-06-21 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.48154064405074776,22.03350983754797,29.444444444444443,85.0,0.5295126360403807,48.888888888888886,0.18636286630151774,30.55,0.48154064405074776,0.0004461368401937893,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37048736395961934,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 16:00:00+00:00,2012-06-21 16:00:00+00:00,30.0,17.8,1016.4,982.7,1,48.00905079129811,98323.1675420256,21.55488835361423,KGSP,72312003870,2012-06-21 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.48009050791298113,21.55488835361423,29.444444444444443,85.0,0.5039358202500819,48.888888888888886,0.17736106279935826,30.0,0.48009050791298113,0.00022400136860452162,,,UNIDENTIFIED,,0.0,True,True,0.0,0.39606417974991814,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 17:00:00+00:00,2012-06-21 17:00:00+00:00,29.4,18.3,1015.7,982.1,1,51.283030202956084,98248.98728924939,21.675760455810902,KGSP,72312003870,2012-06-21 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5128303020295608,21.675760455810902,29.4,84.91999999999999,0.5128303020295608,48.84444444444444,0.18043030247812897,29.4,0.5128303020295608,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3871696979704392,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 18:00:00+00:00,2012-06-21 18:00:00+00:00,30.0,18.05,1015.3,982.1500000000001,2,48.76994561714333,98216.7571875429,21.69790538306504,KGSP,72312003870,2012-06-21 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.4876994561714332,21.69790538306504,29.444444444444443,85.0,0.5117804043697745,48.888888888888886,0.1801219774253461,30.0,0.4876994561714332,0.00022409354796322153,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38821959563022557,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 19:00:00+00:00,2012-06-21 19:00:00+00:00,28.9,18.3,1014.2,980.4,1,52.787208197551216,98098.49335563339,21.52978118603633,KGSP,72312003870,2012-06-21 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5278720819755122,21.52978118603633,28.9,84.02,0.5278720819755122,48.34444444444444,0.18501342931457254,28.9,0.5278720819755122,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.37212791802448786,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-21 20:00:00+00:00,2012-06-21 20:00:00+00:00,32.8,17.8,1013.2,979.4,1,40.941279594535324,98043.37496659679,22.334002420965,KGSP,72312003870,2012-06-21 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.40941279594535324,22.334002420965,29.444444444444443,85.0,0.5452140361112618,48.888888888888886,0.19188900056724115,32.8,0.40941279594535324,0.0013530558054633789,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3547859638887382,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 21:00:00+00:00,2012-06-21 21:00:00+00:00,31.95,17.8,1012.95,979.85,2,42.9544386369819,98010.20671630105,22.097548858428176,KGSP,72312003870,2012-06-21 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.95,89.51,0.429544386369819,22.097548858428176,29.444444444444443,85.0,0.5326825893555825,48.888888888888886,0.18747853672305978,31.95,0.429544386369819,0.0010103214545926532,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3673174106444175,1.0,EXPLICIT_ARGUMENT,OA 89.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 22:00:00+00:00,2012-06-21 22:00:00+00:00,30.6,18.3,1012.8,979.1,1,47.86618770338982,97981.33654347844,22.007694069340666,KGSP,72312003870,2012-06-21 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.47866187703389806,22.007694069340666,29.444444444444443,85.0,0.5285776113246199,48.888888888888886,0.18603378277407825,30.6,0.47866187703389806,0.00046632438886956736,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37142238867538013,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-21 23:00:00+00:00,2012-06-21 23:00:00+00:00,27.8,19.4,1013.2,979.4,1,60.276691290635554,97989.84144809951,21.888221824443256,KGSP,72312003870,2012-06-21 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6027669129063555,21.888221824443256,27.8,82.04,0.6027669129063555,47.24444444444444,0.20947834208601623,27.8,0.6027669129063555,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2972330870936445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 00:00:00+00:00,2012-06-22 00:00:00+00:00,27.5,18.299999999999997,1013.1500000000001,980.0,2,57.27032161284885,97981.73826107146,21.12404124644486,KGSP,72312003870,2012-06-21 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.5727032161284885,21.12404124644486,27.5,81.5,0.5727032161284885,46.94444444444444,0.19856703258920247,27.5,0.5727032161284885,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.3272967838715115,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 01:00:00+00:00,2012-06-22 01:00:00+00:00,26.1,18.3,1013.3,979.4,1,62.18689086461842,97980.90886911501,20.71361341271676,KGSP,72312003870,2012-06-21 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.621868908646184,20.71361341271676,26.1,78.98,0.621868908646184,45.544444444444444,0.21326089486148636,26.1,0.621868908646184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.278131091353816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 02:00:00+00:00,2012-06-22 02:00:00+00:00,25.0,18.9,1013.7,980.1,1,68.92406520064893,98007.43305799364,20.76539379819136,KGSP,72312003870,2012-06-21 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6892406520064892,20.76539379819136,25.0,77.0,0.6892406520064892,44.44444444444444,0.23430990378870506,25.0,0.6892406520064892,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.21075934799351081,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 03:00:00+00:00,2012-06-22 03:00:00+00:00,24.7,18.9,1013.9000000000001,980.8499999999999,2,70.16938342409154,98023.43899822747,20.677273182514952,KGSP,72312003870,2012-06-21 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.7016938342409152,20.677273182514952,24.7,76.46,0.7016938342409152,44.144444444444446,0.237971835480054,24.7,0.7016938342409152,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.19830616575908477,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 04:00:00+00:00,2012-06-22 04:00:00+00:00,24.4,19.4,1014.0,980.1,2,73.70091272937036,98029.76939043975,20.911348808647602,KGSP,72312003870,2012-06-22 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7370091272937037,20.911348808647602,24.4,75.92,0.7370091272937037,43.84444444444444,0.24934787012437865,24.4,0.7370091272937037,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1629908727062963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 05:00:00+00:00,2012-06-22 05:00:00+00:00,24.4,19.4,1013.6,979.8,1,73.70091272937036,97991.09886997016,20.910738637910157,KGSP,72312003870,2012-06-22 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7370091272937037,20.910738637910157,24.4,75.92,0.7370091272937037,43.84444444444444,0.24934787012437865,24.4,0.7370091272937037,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1629908727062963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 06:00:00+00:00,2012-06-22 06:00:00+00:00,23.85,19.4,1013.4000000000001,980.15,2,76.17417940841337,97965.63115220741,20.74901599924989,KGSP,72312003870,2012-06-22 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.85,74.93,0.7617417940841337,20.74901599924989,23.85,74.93,0.7617417940841337,43.294444444444444,0.2565760388250464,23.85,0.7617417940841337,0.0,,,UNIDENTIFIED,,0.0,True,True,5.5944444444444414,0.13825820591586635,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 07:00:00+00:00,2012-06-22 07:00:00+00:00,22.2,19.4,1012.8,979.1,1,84.17230815633675,97889.10789695721,20.2563763014401,KGSP,72312003870,2012-06-22 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8417230815633674,20.2563763014401,22.2,71.96,0.8417230815633674,41.644444444444446,0.27972911324710625,22.2,0.8417230815633674,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.05827691843663263,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 08:00:00+00:00,2012-06-22 08:00:00+00:00,22.8,18.9,1012.1,978.5,1,78.66982318165591,97828.20528817779,20.107061132537556,KGSP,72312003870,2012-06-22 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165593,20.107061132537556,22.8,73.04,0.7866982318165593,42.24444444444444,0.26273129528427414,22.8,0.7866982318165593,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344073,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 09:00:00+00:00,2012-06-22 09:00:00+00:00,22.5,18.9,1012.0,978.85,2,80.11508016809103,97815.16624361898,20.016015675798393,KGSP,72312003870,2012-06-22 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8011508016809102,20.016015675798393,22.5,72.5,0.8011508016809102,41.94444444444444,0.2669020885150546,22.5,0.8011508016809102,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.09884919831908978,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 10:00:00+00:00,2012-06-22 10:00:00+00:00,21.1,18.9,1012.3,978.5,1,87.26635769271395,97828.32723940282,19.588050458001117,KGSP,72312003870,2012-06-22 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8726635769271396,19.588050458001117,21.1,69.98,0.8726635769271396,40.544444444444444,0.2873861780726602,21.1,0.8726635769271396,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.02733642307286044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 11:00:00+00:00,2012-06-22 11:00:00+00:00,22.2,19.4,1012.5,978.8,1,84.17230815633675,97860.11230812519,20.2563763014401,KGSP,72312003870,2012-06-22 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8417230815633675,20.2563763014401,22.2,71.96,0.8417230815633675,41.644444444444446,0.2797291132471063,22.2,0.8417230815633675,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.05827691843663252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 12:00:00+00:00,2012-06-22 12:00:00+00:00,24.15,19.4,1012.55,979.3499999999999,2,74.81374967537326,97886.80637396949,20.8364166215334,KGSP,72312003870,2012-06-22 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.7481374967537326,20.8364166215334,24.15,75.47,0.7481374967537326,43.59444444444444,0.25260434335905774,24.15,0.7481374967537326,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.15186250324626738,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 13:00:00+00:00,2012-06-22 13:00:00+00:00,28.3,19.4,1012.8,979.1,1,58.54533487596325,97956.58594571605,22.028504375450453,KGSP,72312003870,2012-06-22 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5854533487596325,22.028504375450453,28.3,82.94,0.5854533487596325,47.74444444444444,0.20425001622628652,28.3,0.5854533487596325,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3145466512403675,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 14:00:00+00:00,2012-06-22 14:00:00+00:00,30.0,17.8,1012.4,978.8,1,48.00905079129811,97936.22079845212,21.545208289125142,KGSP,72312003870,2012-06-22 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.480090507912981,21.545208289125142,29.444444444444443,85.0,0.5039027471355292,48.888888888888886,0.17734942266084963,30.0,0.480090507912981,0.00022402285002543973,,,UNIDENTIFIED,,0.0,True,True,0.0,0.39609725286447084,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 15:00:00+00:00,2012-06-22 15:00:00+00:00,30.55,17.8,1012.4,979.3499999999999,2,46.5185381447856,97942.10540788414,21.702032434038404,KGSP,72312003870,2012-06-22 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.465185381447856,21.702032434038404,29.444444444444443,85.0,0.5120221388786388,48.888888888888886,0.18020705629389366,30.55,0.465185381447856,0.000445804483537305,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38797786112136123,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 16:00:00+00:00,2012-06-22 16:00:00+00:00,31.1,18.3,1012.1,978.5,1,46.51887419246682,97918.94460639787,22.146372801703965,KGSP,72312003870,2012-06-22 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.46518874192466814,22.146372801703965,29.444444444444443,85.0,0.535934038389907,48.888888888888886,0.1886228897005472,31.1,0.46518874192466814,0.0006681095520846038,,,UNIDENTIFIED,,0.0,True,True,0.0,0.36406596161009297,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 17:00:00+00:00,2012-06-22 17:00:00+00:00,32.8,17.8,1011.3,977.8,1,40.941279594535324,97859.51944701868,22.328508218639946,KGSP,72312003870,2012-06-22 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4094127959453533,22.328508218639946,29.444444444444443,85.0,0.5451192883610366,48.888888888888886,0.19185565393657403,32.8,0.4094127959453533,0.0013531176714415474,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3548807116389634,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 18:00:00+00:00,2012-06-22 18:00:00+00:00,32.8,17.5,1011.0999999999999,978.2,2,40.174375108570885,97840.16623443151,22.159455348997824,KGSP,72312003870,2012-06-22 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4017437510857089,22.159455348997824,29.444444444444443,85.0,0.5358428993414623,48.888888888888886,0.18859081315856482,32.8,0.4017437510857089,0.0013525063131478807,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3641571006585377,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 19:00:00+00:00,2012-06-22 19:00:00+00:00,31.1,17.2,1011.0,977.5,1,43.405069898599976,97812.52148707464,21.51252007481882,KGSP,72312003870,2012-06-22 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4340506989859997,21.51252007481882,29.444444444444443,85.0,0.5017017465731487,48.888888888888886,0.1765747767966758,31.1,0.4340506989859997,0.0006670029218959015,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.3982982534268513,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-22 20:00:00+00:00,2012-06-22 20:00:00+00:00,27.2,18.3,1012.1,978.5,1,58.28586632375752,97876.92220843723,21.034795949194198,KGSP,72312003870,2012-06-22 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5828586632375752,21.034795949194198,27.2,80.96,0.5828586632375752,46.644444444444446,0.2016162130604101,27.2,0.5828586632375752,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.31714133676242484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 21:00:00+00:00,2012-06-22 21:00:00+00:00,26.4,18.05,1011.75,978.55,2,60.14321397783571,97834.32490781223,20.646768410150084,KGSP,72312003870,2012-06-22 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.601432139778357,20.646768410150084,26.4,79.52,0.601432139778357,45.84444444444444,0.20674066654616735,26.4,0.601432139778357,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.29856786022164306,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 22:00:00+00:00,2012-06-22 22:00:00+00:00,26.1,18.3,1011.1,977.1,1,62.18689086461842,97768.18016141535,20.71075768067437,KGSP,72312003870,2012-06-22 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.621868908646184,20.71075768067437,26.1,78.98,0.621868908646184,45.544444444444444,0.21326089486148636,26.1,0.621868908646184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.278131091353816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-22 23:00:00+00:00,2012-06-22 23:00:00+00:00,25.0,19.4,1011.1,977.1,1,71.10528271258221,97756.0575761442,21.083667902327644,KGSP,72312003870,2012-06-22 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7110528271258222,21.083667902327644,25.0,77.0,0.7110528271258222,44.44444444444444,0.2417250332340663,25.0,0.7110528271258222,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.18894717287417784,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
