timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-23 00:00:00+00:00,2012-06-23 00:00:00+00:00,24.7,19.4,1011.1500000000001,977.9,2,72.39001111749039,97757.5701184118,20.99613383766524,KGSP,72312003870,2012-06-22 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.7239001111749037,20.99613383766524,24.7,76.46,0.7239001111749037,44.144444444444446,0.2455028528886312,24.7,0.7239001111749037,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.1760998888250963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 01:00:00+00:00,2012-06-23 01:00:00+00:00,23.9,19.4,1011.6,977.8,1,75.9455215829456,97792.18212933654,20.76196648320429,KGSP,72312003870,2012-06-22 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7594552158294561,20.76196648320429,23.9,75.02,0.7594552158294561,43.34444444444444,0.25590919337439744,23.9,0.7594552158294561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.14054478417054395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 02:00:00+00:00,2012-06-23 02:00:00+00:00,22.8,19.4,1012.4,978.8,1,81.15946153199087,97857.20287891632,20.436474132251824,KGSP,72312003870,2012-06-22 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199086,20.436474132251824,22.8,73.04,0.8115946153199086,42.24444444444444,0.2710458672779408,22.8,0.8115946153199086,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.0884053846800914,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 03:00:00+00:00,2012-06-23 03:00:00+00:00,22.8,19.7,1012.3499999999999,979.3499999999999,2,82.68619873809318,97852.36994712654,20.635902642406414,KGSP,72312003870,2012-06-22 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8268619873809318,20.635902642406414,22.8,73.04,0.8268619873809318,42.24444444444444,0.2761446666332123,22.8,0.8268619873809318,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.07313801261906827,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 04:00:00+00:00,2012-06-23 04:00:00+00:00,21.7,19.4,1012.4,978.8,2,86.77922781089582,97844.79666099437,20.10574859584731,KGSP,72312003870,2012-06-23 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8677922781089582,20.10574859584731,21.7,71.06,0.8677922781089582,41.144444444444446,0.28720675508984606,21.7,0.8677922781089582,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.03220772189104182,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 05:00:00+00:00,2012-06-23 05:00:00+00:00,21.1,19.4,1012.3,978.5,1,90.02804777944709,97828.32723940282,19.923137427006495,KGSP,72312003870,2012-06-23 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.900280477794471,19.923137427006495,21.496825396825397,70.69428571428571,0.8786355159210515,40.94126984126983,0.2903071707948718,21.496825396825397,0.8786355159210515,0.0,,,UNIDENTIFIED,,0.0,True,True,7.947619047619046,0.02136448407894853,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 06:00:00+00:00,2012-06-23 06:00:00+00:00,20.85,19.4,1012.0999999999999,978.85,2,91.42187206387088,97806.15648569226,19.846929031776977,KGSP,72312003870,2012-06-23 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.85,69.53,0.9142187206387089,19.846929031776977,21.246825396825397,70.24428571428571,0.892196822238167,40.69126984126983,0.2941775208343843,21.246825396825397,0.892196822238167,0.0,,,UNIDENTIFIED,,0.0,True,True,8.197619047619046,0.007803177761833036,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 07:00:00+00:00,2012-06-23 07:00:00+00:00,20.6,19.4,1011.5,977.8,1,92.83998075329613,97745.3284856239,19.770471047336407,KGSP,72312003870,2012-06-23 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.770471047336407,21.41018518518497,70.53833333333294,0.8832988960718478,40.85462962962431,0.2916385899276155,21.41018518518497,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259471,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 08:00:00+00:00,2012-06-23 08:00:00+00:00,20.6,19.4,1011.8,978.1,1,92.83998075329613,97774.31869674173,19.770471047336407,KGSP,72312003870,2012-06-23 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.770471047336407,21.410185185184975,70.53833333333296,0.8832988960718475,40.85462962962431,0.2916385899276154,21.410185185184975,0.8832988960718475,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259468,0.016701103928152494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 09:00:00+00:00,2012-06-23 09:00:00+00:00,20.3,19.4,1012.05,978.7,2,94.57442594296042,97795.05398698013,19.67852383906763,KGSP,72312003870,2012-06-23 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.3,68.54,0.9457442594296042,19.67852383906763,21.110185185187518,69.99833333333753,0.8996970742097894,40.55462962968804,0.29631395976120833,21.110185185187518,0.8996970742097894,0.0,,,UNIDENTIFIED,,0.0,True,True,8.334259259256925,0.0003029257902106286,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 10:00:00+00:00,2012-06-23 10:00:00+00:00,20.6,19.4,1012.3,978.5,1,92.83998075329613,97822.63571527145,19.770471047336407,KGSP,72312003870,2012-06-23 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.770471047336407,21.410185185184975,70.53833333333296,0.8832988960718478,40.85462962962431,0.2916385899276155,21.410185185184975,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259468,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-23 11:00:00+00:00,2012-06-23 11:00:00+00:00,22.8,20.6,1012.9,979.1,1,87.41865398233556,97905.53219681385,21.245310410385606,KGSP,72312003870,2012-06-23 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8741865398233554,21.245310410385606,22.8,73.04,0.8741865398233554,42.24444444444444,0.29194950826001514,22.8,0.8741865398233554,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.025813460176644654,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 12:00:00+00:00,2012-06-23 12:00:00+00:00,23.9,20.3,1013.15,979.8499999999999,2,80.30238706259739,97942.02187063792,21.36021593402747,KGSP,72312003870,2012-06-23 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.803023870625974,21.36021593402747,23.9,75.02,0.803023870625974,43.34444444444444,0.2705902687992428,23.9,0.803023870625974,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.096976129374026,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 13:00:00+00:00,2012-06-23 13:00:00+00:00,27.2,19.4,1014.0,980.1,1,62.430923880536845,98060.66507198435,21.719529126063712,KGSP,72312003870,2012-06-23 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6243092388053685,21.719529126063712,27.2,80.96,0.6243092388053685,46.644444444444446,0.21595435127857102,27.2,0.6243092388053685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.27569076119463154,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 14:00:00+00:00,2012-06-23 14:00:00+00:00,28.3,19.4,1013.9,980.1,1,58.54533487596325,98062.97639253702,22.030133970259996,KGSP,72312003870,2012-06-23 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5854533487596325,22.030133970259996,28.3,82.94,0.5854533487596325,47.74444444444444,0.20425001622628652,28.3,0.5854533487596325,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3145466512403675,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 15:00:00+00:00,2012-06-23 15:00:00+00:00,29.450000000000003,19.15,1013.75,980.55,2,53.92599620940386,98060.90180398867,22.197790772690013,KGSP,72312003870,2012-06-23 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.450000000000003,85.01,0.5392599620940386,22.197790772690013,29.444444444444443,85.0,0.5395149031535041,48.888888888888886,0.1898831811001488,29.450000000000003,0.5392599620940386,2.2449800543347664e-06,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3604850968464959,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 16:00:00+00:00,2012-06-23 16:00:00+00:00,31.7,18.9,1013.5,979.8,1,46.67826668605347,98060.772152518,22.667480347615694,KGSP,72312003870,2012-06-23 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.46678266686053466,22.667480347615694,29.444444444444443,85.0,0.5643598263021549,48.888888888888886,0.19862739375132785,31.7,0.46678266686053466,0.0009110848283641372,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33564017369784516,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 17:00:00+00:00,2012-06-23 17:00:00+00:00,31.1,18.9,1013.1,979.4,1,48.29861962670455,98015.69289669172,22.502426348282164,KGSP,72312003870,2012-06-23 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.48298619626704553,22.502426348282164,29.444444444444443,85.0,0.5555091971340055,48.888888888888886,0.19551239987189503,31.1,0.48298619626704553,0.0006687360179434623,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34449080286599454,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 18:00:00+00:00,2012-06-23 18:00:00+00:00,31.4,18.6,1012.95,979.85,2,46.598636188257515,98004.37198063562,22.406930191365692,KGSP,72312003870,2012-06-23 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.4,88.52,0.46598636188257514,22.406930191365692,29.444444444444443,85.0,0.5500703535287297,48.888888888888886,0.19359818968189005,31.4,0.46598636188257514,0.0007895352274631152,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34992964647127034,1.0,EXPLICIT_ARGUMENT,OA 88.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 19:00:00+00:00,2012-06-23 19:00:00+00:00,30.6,20.0,1012.8,979.1,1,53.21506820591533,97981.33654347844,23.033265960789027,KGSP,72312003870,2012-06-23 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5321506820591533,23.033265960789027,29.444444444444443,85.0,0.5856984957717565,48.888888888888886,0.2061375745000879,30.6,0.5321506820591533,0.0004676380339619004,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31430150422824354,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-23 20:00:00+00:00,2012-06-23 20:00:00+00:00,25.0,21.7,1013.4,979.4,1,81.93813716288261,97978.42819470332,22.6231390955264,KGSP,72312003870,2012-06-23 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.819381371628826,22.6231390955264,25.0,77.0,0.819381371628826,44.44444444444444,0.27855172180238696,25.0,0.819381371628826,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 21:00:00+00:00,2012-06-23 21:00:00+00:00,26.1,22.25,1013.3,979.85,2,79.37578288111754,97980.90886911501,23.301295159741542,KGSP,72312003870,2012-06-23 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7937578288111754,23.301295159741542,26.1,78.98,0.7937578288111754,45.544444444444444,0.2722076992787771,26.1,0.7937578288111754,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.10624217118882462,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 22:00:00+00:00,2012-06-23 22:00:00+00:00,25.6,20.6,1013.6,979.8,1,73.90356382924115,98004.40434604921,22.044274452507935,KGSP,72312003870,2012-06-23 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7390356382924114,22.044274452507935,25.6,78.08,0.7390356382924114,45.044444444444444,0.25244059149291337,25.6,0.7390356382924114,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.16096436170758865,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-23 23:00:00+00:00,2012-06-23 23:00:00+00:00,25.0,18.3,1013.8,979.8,1,66.38429716383871,98017.10134575708,20.38747332554086,KGSP,72312003870,2012-06-23 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6638429716383871,20.38747332554086,25.0,77.0,0.6638429716383871,44.44444444444444,0.22567586859913494,25.0,0.6638429716383871,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2361570283616129,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 00:00:00+00:00,2012-06-24 00:00:00+00:00,23.9,18.85,1013.75,980.3499999999999,2,73.38634297455715,98000.02435114168,20.406894065482845,KGSP,72312003870,2012-06-23 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7338634297455716,20.406894065482845,23.9,75.02,0.7338634297455716,43.34444444444444,0.24728567852160366,23.9,0.7338634297455716,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.1661365702544284,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 01:00:00+00:00,2012-06-24 01:00:00+00:00,23.9,19.4,1014.0,980.1,1,75.9455215829456,98024.19205135158,20.764163024295755,KGSP,72312003870,2012-06-23 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7594552158294563,20.764163024295755,23.9,75.02,0.7594552158294563,43.34444444444444,0.2559091933743975,23.9,0.7594552158294563,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.14054478417054372,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 02:00:00+00:00,2012-06-24 02:00:00+00:00,22.8,19.4,1014.7,980.8,1,81.15946153199087,98079.51774124494,20.43813362031063,KGSP,72312003870,2012-06-23 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199088,20.43813362031063,22.8,73.04,0.8115946153199088,42.24444444444444,0.27104586727794083,22.8,0.8115946153199088,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 03:00:00+00:00,2012-06-24 03:00:00+00:00,22.8,19.4,1014.8,981.5,2,81.15946153199087,98089.18360482446,20.43813362031063,KGSP,72312003870,2012-06-23 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199086,20.43813362031063,22.8,73.04,0.8115946153199086,42.24444444444444,0.2710458672779408,22.8,0.8115946153199086,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.0884053846800914,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 04:00:00+00:00,2012-06-24 04:00:00+00:00,21.7,19.4,1015.1,981.4,2,86.77922781089582,98105.74189112544,20.10687111047794,KGSP,72312003870,2012-06-24 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8677922781089582,20.10687111047794,21.7,71.06,0.8677922781089582,41.144444444444446,0.28720675508984606,21.7,0.8677922781089582,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.03220772189104182,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 05:00:00+00:00,2012-06-24 05:00:00+00:00,22.8,20.0,1015.1,981.4,1,84.23807515262574,98118.18119556297,20.838461914012097,KGSP,72312003870,2012-06-24 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8423807515262575,20.838461914012097,22.8,73.04,0.8423807515262575,42.24444444444444,0.28132742266368893,22.8,0.8423807515262575,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.05761924847374256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 06:00:00+00:00,2012-06-24 06:00:00+00:00,22.5,20.0,1015.05,981.85,2,85.78562746321194,98109.96491658641,20.75049176240755,KGSP,72312003870,2012-06-24 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8578562746321193,20.75049176240755,22.5,72.5,0.8578562746321193,41.94444444444444,0.2857934247393422,22.5,0.8578562746321193,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.04214372536788069,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 07:00:00+00:00,2012-06-24 07:00:00+00:00,22.2,20.0,1014.4,980.8,1,87.3652077823185,98043.75103739474,20.661000000526872,KGSP,72312003870,2012-06-24 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.873652077823185,20.661000000526872,22.2,71.96,0.873652077823185,41.644444444444446,0.2903400493212842,22.2,0.873652077823185,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.02634792217681503,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 08:00:00+00:00,2012-06-24 08:00:00+00:00,21.7,20.0,1014.9,980.8,1,90.07101545566098,98086.41261481942,20.512263549744397,KGSP,72312003870,2012-06-24 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.512263549744397,22.096825396825395,71.77428571428571,0.8791533220601624,41.54126984126983,0.2919204652366354,22.096825396825395,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619048,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 09:00:00+00:00,2012-06-24 09:00:00+00:00,21.7,20.0,1014.75,981.3499999999999,2,90.07101545566098,98071.91565758993,20.512263549744397,KGSP,72312003870,2012-06-24 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.512263549744397,22.09682539682539,71.7742857142857,0.8791533220601624,41.54126984126982,0.2919204652366354,22.09682539682539,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619052,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 10:00:00+00:00,2012-06-24 10:00:00+00:00,21.7,20.0,1014.8,980.8,1,90.07101545566098,98076.74797666642,20.512263549744397,KGSP,72312003870,2012-06-24 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.512263549744397,22.096825396825388,71.7742857142857,0.8791533220601624,41.54126984126982,0.2919204652366354,22.096825396825388,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619055,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-24 11:00:00+00:00,2012-06-24 11:00:00+00:00,22.8,20.6,1015.2,981.1,1,87.41865398233556,98127.84705914247,21.2463842764465,KGSP,72312003870,2012-06-24 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8741865398233557,21.2463842764465,22.8,73.04,0.8741865398233557,42.24444444444444,0.29194950826001526,22.8,0.8741865398233557,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.02581346017664432,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 12:00:00+00:00,2012-06-24 12:00:00+00:00,23.6,20.85,1015.3,981.8,2,84.58494976827261,98146.50451876342,21.64777644763706,KGSP,72312003870,2012-06-24 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.8458494976827259,21.64777644763706,23.6,74.48,0.8458494976827259,43.044444444444444,0.2843302086420964,23.6,0.8458494976827259,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.05415050231727414,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 13:00:00+00:00,2012-06-24 13:00:00+00:00,26.7,21.1,1015.4,981.4,1,71.41383990953275,98190.57151362003,22.684333515976782,KGSP,72312003870,2012-06-24 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.684333515976782,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 14:00:00+00:00,2012-06-24 14:00:00+00:00,28.3,20.6,1015.3,981.4,1,63.06047717904626,98198.38241576373,22.79399496851175,KGSP,72312003870,2012-06-24 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6306047717904626,22.79399496851175,28.3,82.94,0.6306047717904626,47.74444444444444,0.2200022173303121,28.3,0.6306047717904626,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.26939522820953743,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 15:00:00+00:00,2012-06-24 15:00:00+00:00,29.15,20.6,1014.8499999999999,981.7,2,60.02703396624561,98164.06775689872,23.023548115377757,KGSP,72312003870,2012-06-24 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6002703396624561,23.023548115377757,29.15,84.47,0.6002703396624561,48.59444444444444,0.21079151571803353,29.15,0.6002703396624561,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.2997296603375439,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 16:00:00+00:00,2012-06-24 16:00:00+00:00,30.6,19.4,1013.6,979.8,1,51.27023941555046,98058.73096412889,22.66682449542637,KGSP,72312003870,2012-06-24 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5127023941555046,22.66682449542637,29.444444444444443,85.0,0.5649433579655417,48.888888888888886,0.19883276870551153,30.6,0.5127023941555046,0.0004671497075887654,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3350566420344583,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 17:00:00+00:00,2012-06-24 17:00:00+00:00,31.1,20.0,1012.9,979.1,1,51.71719708188092,97996.34323863294,23.16792199009828,KGSP,72312003870,2012-06-24 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5171719708188092,23.16792199009828,29.444444444444443,85.0,0.593057388338625,48.888888888888886,0.20872754916400124,31.1,0.5171719708188092,0.0006699779613939926,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30694261166137504,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 18:00:00+00:00,2012-06-24 18:00:00+00:00,31.95,19.7,1012.5999999999999,979.55,2,48.370843610016884,97976.3416959637,23.21147178325086,KGSP,72312003870,2012-06-24 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.95,89.51,0.48370843610016884,23.21147178325086,29.444444444444443,85.0,0.5950807657518468,48.888888888888886,0.20943968026092374,31.95,0.48370843610016884,0.0010134410116870666,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30491923424815326,1.0,EXPLICIT_ARGUMENT,OA 89.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 19:00:00+00:00,2012-06-24 19:00:00+00:00,32.2,18.9,1011.8,978.1,1,45.37473269593817,97901.57825048963,22.79968939396631,KGSP,72312003870,2012-06-24 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4537473269593816,22.79968939396631,29.444444444444443,85.0,0.5716518434444294,48.888888888888886,0.20119383149664063,32.2,0.4537473269593816,0.0011130956421032123,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3283481565555706,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 20:00:00+00:00,2012-06-24 20:00:00+00:00,32.8,18.3,1011.5,977.8,1,42.24804823188427,97878.87265960586,22.613478884071085,KGSP,72312003870,2012-06-24 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4224804823188426,22.613478884071085,29.444444444444443,85.0,0.5609187864187063,48.888888888888886,0.1974163139543796,32.8,0.4224804823188426,0.0013541646938619988,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33908121358129373,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 21:00:00+00:00,2012-06-24 21:00:00+00:00,30.23333333333333,20.666666666666668,1011.9666666666667,978.1666666666666,3,56.6286360718832,97896.79956181976,23.351538414066027,KGSP,72312003870,2012-06-24 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.23333333333333,86.41999999999999,0.5662863607188321,23.351538414066027,29.444444444444443,85.0,0.6041800803027615,48.888888888888886,0.2126421993807097,30.23333333333333,0.5662863607188321,0.00031963744730851076,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29581991969723853,1.0,EXPLICIT_ARGUMENT,OA 86.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-24 22:00:00+00:00,2012-06-24 22:00:00+00:00,25.8,18.95,1012.7,978.1,2,65.9284842575617,97919.58926975727,21.031097259381454,KGSP,72312003870,2012-06-24 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.8,78.44,0.6592848425756168,21.031097259381454,25.8,78.44,0.6592848425756168,45.24444444444444,0.2255565243171915,25.8,0.6592848425756168,0.0,,,UNIDENTIFIED,,0.0,True,True,3.644444444444442,0.2407151574243832,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-24 23:00:00+00:00,2012-06-24 23:00:00+00:00,25.6,19.4,1011.9,978.1,1,68.61205443506742,97840.03231823914,21.258586971872766,KGSP,72312003870,2012-06-24 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6861205443506742,21.258586971872766,25.6,78.08,0.6861205443506742,45.044444444444444,0.23436579655552775,25.6,0.6861205443506742,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.21387945564932587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 00:00:00+00:00,2012-06-25 00:00:00+00:00,25.0,20.0,1011.95,978.7,2,73.8025121880607,97838.23802213345,21.475681816230022,KGSP,72312003870,2012-06-24 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7380251218806069,21.475681816230022,25.0,77.0,0.7380251218806069,44.44444444444444,0.2508943643966378,25.0,0.7380251218806069,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 01:00:00+00:00,2012-06-25 01:00:00+00:00,25.6,20.0,1012.9,979.1,1,71.2147085352339,97936.72174636272,21.64849998567244,KGSP,72312003870,2012-06-24 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7121470853523388,21.64849998567244,25.6,78.08,0.7121470853523388,45.044444444444444,0.24325597053976963,25.6,0.7121470853523388,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.18785291464766118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 02:00:00+00:00,2012-06-25 02:00:00+00:00,23.9,19.4,1013.1,979.4,1,75.9455215829456,97937.18833059593,20.763064753750022,KGSP,72312003870,2012-06-24 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7594552158294561,20.763064753750022,23.9,75.02,0.7594552158294561,43.34444444444444,0.25590919337439744,23.9,0.7594552158294561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.14054478417054395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 03:00:00+00:00,2012-06-25 03:00:00+00:00,23.233333333333334,19.8,1013.5333333333333,979.6999999999999,3,81.04727365455737,97971.6172187462,20.831426315037305,KGSP,72312003870,2012-06-24 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.233333333333334,73.82000000000001,0.8104727365455738,20.831426315037305,23.233333333333334,73.82000000000001,0.8104727365455738,42.67777777777778,0.27162882802281396,23.233333333333334,0.8104727365455738,0.0,,,UNIDENTIFIED,,0.0,True,True,6.211111111111109,0.08952726345442619,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 04:00:00+00:00,2012-06-25 04:00:00+00:00,22.9,20.3,1013.3,978.95,3,85.29705584575201,97945.31999386435,21.070276545300068,KGSP,72312003870,2012-06-25 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.9,73.22,0.8529705584575201,21.070276545300068,22.9,73.22,0.8529705584575201,42.34444444444444,0.2850967362934901,22.9,0.8529705584575201,0.0,,,UNIDENTIFIED,,0.0,True,True,6.544444444444444,0.0470294415424799,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 05:00:00+00:00,2012-06-25 05:00:00+00:00,22.8,20.0,1011.7,978.1,1,84.23807515262574,97789.54183385978,20.837095226615517,KGSP,72312003870,2012-06-25 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8423807515262576,20.837095226615517,22.8,73.04,0.8423807515262576,42.24444444444444,0.281327422663689,22.8,0.8423807515262576,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.057619248473742446,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 06:00:00+00:00,2012-06-25 06:00:00+00:00,22.333333333333332,20.2,1011.9,978.1999999999999,3,87.73803669406736,97803.62400010538,20.835211301801678,KGSP,72312003870,2012-06-25 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.333333333333332,72.2,0.8773803669406737,20.835211301801678,22.333333333333332,72.2,0.8773803669406737,41.77777777777777,0.29189858334269475,22.333333333333332,0.8773803669406737,0.0,,,UNIDENTIFIED,,0.0,True,True,7.111111111111111,0.02261963305932635,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 07:00:00+00:00,2012-06-25 07:00:00+00:00,21.85,20.0,1011.45,977.1,2,89.2495108844555,97754.67811818041,20.55564478679888,KGSP,72312003870,2012-06-25 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.85,71.33,0.8924951088445551,20.55564478679888,21.85,71.33,0.8924951088445551,41.294444444444444,0.2957485084954878,21.85,0.8924951088445551,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5944444444444414,0.007504891155444948,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 08:00:00+00:00,2012-06-25 08:00:00+00:00,21.55,20.0,1011.55,977.1,2,90.90102597204361,97760.94985269457,20.466317874536212,KGSP,72312003870,2012-06-25 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.55,70.79,0.9090102597204359,20.466317874536212,21.9468253968254,71.50428571428571,0.8872299965066451,41.39126984126983,0.2942386174753052,21.9468253968254,0.8872299965066451,0.0,,,UNIDENTIFIED,,0.0,True,True,7.497619047619043,0.012770003493354887,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 09:00:00+00:00,2012-06-25 09:00:00+00:00,21.599999999999998,20.0,1011.4,977.6333333333333,3,90.62340471174358,97747.01904658623,20.481356758195396,KGSP,72312003870,2012-06-25 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.599999999999998,70.88,0.9062340471174357,20.481356758195396,21.9968253968254,71.59428571428572,0.884528543223962,41.441269841269836,0.29346358726929594,21.9968253968254,0.884528543223962,0.0,,,UNIDENTIFIED,,0.0,True,True,7.4476190476190425,0.015471456776038006,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 10:00:00+00:00,2012-06-25 10:00:00+00:00,21.05,20.0,1011.8,977.3,2,93.73041832045489,97779.43939364978,20.316941349025242,KGSP,72312003870,2012-06-25 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.316941349025242,21.860185185184967,71.34833333333295,0.8919242614122791,41.304629629624316,0.29558417966172656,21.860185185184967,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5842592592594755,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-06-25 11:00:00+00:00,2012-06-25 11:00:00+00:00,22.8,20.6,1010.8,977.1,1,87.41865398233556,97702.54906164423,21.244773477355203,KGSP,72312003870,2012-06-25 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8741865398233556,21.244773477355203,22.8,73.04,0.8741865398233556,42.24444444444444,0.2919495082600152,22.8,0.8741865398233556,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.02581346017664443,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 12:00:00+00:00,2012-06-25 12:00:00+00:00,24.200000000000003,20.85,1010.8499999999999,977.7,2,81.58843949238299,97723.01724240503,21.816015514035293,KGSP,72312003870,2012-06-25 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.200000000000003,75.56,0.8158843949238299,21.816015514035293,24.200000000000003,75.56,0.8158843949238299,43.644444444444446,0.2755896354567698,24.200000000000003,0.8158843949238299,0.0,,,UNIDENTIFIED,,0.0,True,True,5.24444444444444,0.08411560507617011,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 13:00:00+00:00,2012-06-25 13:00:00+00:00,26.35,21.05,1011.25,976.95,2,72.67908386084731,97785.42772115608,22.550212804781673,KGSP,72312003870,2012-06-25 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.35,79.43,0.7267908386084732,22.550212804781673,26.35,79.43,0.7267908386084732,45.794444444444444,0.24973406998760378,26.35,0.7267908386084732,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0944444444444414,0.17320916139152687,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 14:00:00+00:00,2012-06-25 14:00:00+00:00,26.9,21.05,1010.75,976.5,2,70.3621474396266,97743.0954583725,22.700732642956808,KGSP,72312003870,2012-06-25 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.9,80.42,0.703621474396266,22.700732642956808,26.9,80.42,0.703621474396266,46.34444444444444,0.24281908435184937,26.9,0.703621474396266,0.0,,,UNIDENTIFIED,,0.0,True,True,2.5444444444444443,0.19637852560373403,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-25 15:00:00+00:00,2012-06-25 15:00:00+00:00,28.35,20.85,1009.8,976.7,2,63.852666521554745,97666.97058104277,22.961259359000337,KGSP,72312003870,2012-06-25 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.35,83.03,0.6385266652155474,22.961259359000337,28.35,83.03,0.6385266652155474,47.794444444444444,0.22285191889895895,28.35,0.6385266652155474,0.0,,,UNIDENTIFIED,,0.0,True,True,1.0944444444444414,0.26147333478445267,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
