timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-25 16:00:00+00:00,2012-06-25 16:00:00+00:00,30.0,20.0,1009.75,975.5,2,55.07749010874436,97679.86858083468,22.864936561118107,KGSP,72312003870,2012-06-25 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874434,22.864936561118107,29.444444444444443,85.0,0.5768386806081104,48.888888888888886,0.20301934759403004,30.0,0.5507749010874434,0.00022484563270658113,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32316131939188963,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 17:00:00+00:00,2012-06-25 17:00:00+00:00,30.6,20.0,1008.1,974.5,1,53.21506820591533,97526.64432215701,23.02355962730574,KGSP,72312003870,2012-06-25 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5321506820591534,23.02355962730574,29.444444444444443,85.0,0.5856176887534913,48.888888888888886,0.20610913433357217,30.6,0.5321506820591534,0.00046769912247564965,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.3143823112465087,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 18:00:00+00:00,2012-06-25 18:00:00+00:00,30.85,20.0,1007.6500000000001,974.6,2,52.460103393766474,97485.76448271412,23.090091275372288,KGSP,72312003870,2012-06-25 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.85,87.53,0.5246010339376648,23.090091275372288,29.444444444444443,85.0,0.5892696769381712,48.888888888888886,0.20739445774131107,30.85,0.5246010339376648,0.000568890502043071,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3107303230618288,1.0,EXPLICIT_ARGUMENT,OA 87.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 19:00:00+00:00,2012-06-25 19:00:00+00:00,31.7,19.4,1006.5,972.9,1,48.15547863555051,97383.49005575664,22.94867757586036,KGSP,72312003870,2012-06-25 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4815547863555052,22.94867757586036,29.444444444444443,85.0,0.5809094087435149,48.888888888888886,0.2044520472344412,31.7,0.4815547863555052,0.0009120089572869413,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3190905912564851,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 20:00:00+00:00,2012-06-25 20:00:00+00:00,31.1,19.4,1006.0,972.5,1,49.827110359589824,97328.78003560544,22.785936383739273,KGSP,72312003870,2012-06-25 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4982711035958982,22.785936383739273,29.444444444444443,85.0,0.5721248471906477,48.888888888888886,0.20136030596375773,31.1,0.4982711035958982,0.0006694165311456699,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3278751528093523,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 21:00:00+00:00,2012-06-25 21:00:00+00:00,30.55,19.4,1005.85,972.95,2,51.417126566566196,97308.44204318477,22.636614563334344,KGSP,72312003870,2012-06-25 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.5141712656656618,22.636614563334344,29.444444444444443,85.0,0.564078726348605,48.888888888888886,0.19852846014805728,30.55,0.5141712656656618,0.0004470294225956961,,,UNIDENTIFIED,,0.0,True,True,0.0,0.335921273651395,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 22:00:00+00:00,2012-06-25 22:00:00+00:00,30.6,19.4,1005.7,972.2,1,51.27023941555046,97294.46106020563,22.649732291555615,KGSP,72312003870,2012-06-25 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5127023941555047,22.649732291555615,29.444444444444443,85.0,0.5648075342213,48.888888888888886,0.19878496530939624,30.6,0.5127023941555047,0.0004672486199448784,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3351924657787,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-25 23:00:00+00:00,2012-06-25 23:00:00+00:00,30.0,19.4,1005.5,972.2,1,53.06459616581007,97268.73766578783,22.485671898467487,KGSP,72312003870,2012-06-25 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5306459616581007,22.485671898467487,29.444444444444443,85.0,0.5560271874910689,48.888888888888886,0.19569470745265602,30.0,0.5306459616581007,0.00022464057989261994,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3439728125089311,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-26 00:00:00+00:00,2012-06-26 00:00:00+00:00,28.9,19.7,1005.65,972.75,2,57.604852590636966,97271.49461949586,22.36952880215049,KGSP,72312003870,2012-06-25 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5760485259063697,22.36952880215049,28.9,84.02,0.5760485259063697,48.34444444444444,0.2018987494672732,28.9,0.5760485259063697,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.32395147409363034,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 01:00:00+00:00,2012-06-26 01:00:00+00:00,27.400000000000002,20.2,1006.8333333333334,972.4,3,64.84126036009708,97369.7696157544,22.275728373244284,KGSP,72312003870,2012-06-25 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.400000000000002,81.32000000000001,0.6484126036009709,22.275728373244284,27.400000000000002,81.32000000000001,0.6484126036009709,46.84444444444445,0.22464195888501753,27.400000000000002,0.6484126036009709,0.0,,,UNIDENTIFIED,,0.0,True,True,2.0444444444444407,0.25158739639902916,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 02:00:00+00:00,2012-06-26 02:00:00+00:00,26.0,20.8,1007.2,973.05,2,73.06652553542901,97389.97598524856,22.282851661590918,KGSP,72312003870,2012-06-25 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.0,78.8,0.73066525535429,22.282851661590918,26.0,78.8,0.73066525535429,45.44444444444444,0.25037319626889554,26.0,0.73066525535429,0.0,,,UNIDENTIFIED,,0.0,True,True,3.444444444444443,0.16933474464570997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 03:00:00+00:00,2012-06-26 03:00:00+00:00,24.099999999999998,19.666666666666668,1006.8333333333334,973.2666666666668,3,76.29218604395534,97333.60201118316,20.991050744831583,KGSP,72312003870,2012-06-25 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.099999999999998,75.38,0.7629218604395533,20.991050744831583,24.099999999999998,75.38,0.7629218604395533,43.54444444444444,0.25749244896220813,24.099999999999998,0.7629218604395533,0.0,,,UNIDENTIFIED,,0.0,True,True,5.344444444444445,0.13707813956044668,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 04:00:00+00:00,2012-06-26 04:00:00+00:00,23.9,19.4,1006.4,972.9,2,75.9455215829456,97289.49396497064,20.757024265748484,KGSP,72312003870,2012-06-26 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7594552158294563,20.757024265748484,23.9,75.02,0.7594552158294563,43.34444444444444,0.2559091933743975,23.9,0.7594552158294563,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.14054478417054372,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 05:00:00+00:00,2012-06-26 05:00:00+00:00,23.3,20.0,1006.8,973.2,1,81.72805891844918,97321.49276173765,20.98005644969821,KGSP,72312003870,2012-06-26 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8172805891844916,20.98005644969821,23.3,73.94,0.8172805891844916,42.74444444444444,0.2740589521135464,23.3,0.8172805891844916,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.08271941081550838,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 06:00:00+00:00,2012-06-26 06:00:00+00:00,23.6,19.7,1007.15,974.25,2,78.78382747791221,97358.66445983708,20.86776312684744,KGSP,72312003870,2012-06-26 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.7878382747791223,20.86776312684744,23.6,74.48,0.7878382747791223,43.044444444444444,0.26482988008843245,23.6,0.7878382747791223,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.11216172522087775,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 07:00:00+00:00,2012-06-26 07:00:00+00:00,23.3,18.3,1007.8,974.2,1,73.51321234216395,97418.15693810012,19.86735227451465,KGSP,72312003870,2012-06-26 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7351321234216396,19.86735227451465,23.3,73.94,0.7351321234216396,42.74444444444444,0.24651208174535683,23.3,0.7351321234216396,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.16486787657836044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 08:00:00+00:00,2012-06-26 08:00:00+00:00,22.2,17.2,1007.9,974.5,1,73.32363632339626,97415.51327936728,18.831858395583563,KGSP,72312003870,2012-06-26 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7332363632339625,18.831858395583563,22.2,71.96,0.7332363632339625,41.644444444444446,0.24367581474303235,22.2,0.7332363632339625,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.16676363676603756,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 09:00:00+00:00,2012-06-26 09:00:00+00:00,21.65,16.1,1008.3,975.45,2,70.70884914902457,97447.98270793633,17.978737324351908,KGSP,72312003870,2012-06-26 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.65,70.97,0.7070884914902456,17.978737324351908,21.65,70.97,0.7070884914902456,41.09444444444444,0.23392313053842628,21.65,0.7070884914902456,0.0,,,UNIDENTIFIED,,0.0,True,True,7.794444444444444,0.19291150850975447,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 10:00:00+00:00,2012-06-26 10:00:00+00:00,20.0,13.3,1009.3,975.5,1,65.3350818278871,97525.89890205633,15.784773410125254,KGSP,72312003870,2012-06-26 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.653350818278871,15.784773410125254,20.0,68.0,0.653350818278871,39.44444444444444,0.2131917429606305,20.0,0.653350818278871,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.24664918172112904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 11:00:00+00:00,2012-06-26 11:00:00+00:00,21.1,11.7,1010.1,976.5,1,54.96814752395258,97615.71998866026,15.31597818229018,KGSP,72312003870,2012-06-26 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.5496814752395258,15.31597818229018,21.1,69.98,0.5496814752395258,40.544444444444444,0.1810214869774704,21.1,0.5496814752395258,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.3503185247604742,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 12:00:00+00:00,2012-06-26 12:00:00+00:00,21.950000000000003,11.7,1010.35,977.2,2,52.181856798729484,97649.4934314063,15.621403499399545,KGSP,72312003870,2012-06-26 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.950000000000003,71.51,0.5218185679872948,15.621403499399545,21.950000000000003,71.51,0.5218185679872948,41.394444444444446,0.17305906217228512,21.950000000000003,0.5218185679872948,0.0,,,UNIDENTIFIED,,0.0,True,True,7.49444444444444,0.37818143201270527,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 13:00:00+00:00,2012-06-26 13:00:00+00:00,23.9,11.7,1010.9,977.1,1,46.36982292875969,97724.51256874882,16.310034337650848,KGSP,72312003870,2012-06-26 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.4636982292875969,16.310034337650848,23.9,75.02,0.4636982292875969,43.34444444444444,0.15624968708197368,23.9,0.4636982292875969,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.4363017707124031,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 14:00:00+00:00,2012-06-26 14:00:00+00:00,24.4,11.7,1010.5,976.8,1,44.99933902246463,97691.40233633074,16.482471795238002,KGSP,72312003870,2012-06-26 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.44999339022464635,16.482471795238002,24.4,75.92,0.44999339022464635,43.84444444444444,0.152243560177579,24.4,0.44999339022464635,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.45000660977535367,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 15:00:00+00:00,2012-06-26 15:00:00+00:00,25.25,11.399999999999999,1010.45,977.4,2,41.933126489082646,97695.97477836753,16.627884759339103,KGSP,72312003870,2012-06-26 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.25,77.45,0.41933126489082645,16.627884759339103,25.25,77.45,0.41933126489082645,44.69444444444444,0.14283766937272388,25.25,0.41933126489082645,0.0,,,UNIDENTIFIED,,0.0,True,True,4.194444444444443,0.4806687351091736,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 16:00:00+00:00,2012-06-26 16:00:00+00:00,27.2,10.0,1009.9,976.2,1,34.0463112444327,97664.16731380374,16.641586270535072,KGSP,72312003870,2012-06-26 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.34046311244432703,16.641586270535072,27.2,80.96,0.34046311244432703,46.644444444444446,0.11776934572182338,27.2,0.34046311244432703,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.559536887555673,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 17:00:00+00:00,2012-06-26 17:00:00+00:00,27.8,11.1,1009.2,975.5,1,35.37050686882432,97602.98854068498,17.345402383173713,KGSP,72312003870,2012-06-26 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.3537050686882432,17.345402383173713,27.8,82.04,0.3537050686882432,47.24444444444444,0.12292239303411248,27.8,0.3537050686882432,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.5462949313117569,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 18:00:00+00:00,2012-06-26 18:00:00+00:00,28.05,10.25,1009.2,976.05,2,32.941378026313835,97605.6959926654,17.04060488628567,KGSP,72312003870,2012-06-26 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.32941378026313833,17.04060488628567,28.05,82.49000000000001,0.32941378026313833,47.49444444444444,0.11470242645985915,28.05,0.32941378026313833,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.5705862197368616,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 19:00:00+00:00,2012-06-26 19:00:00+00:00,28.9,8.9,1008.5,974.8,1,28.63756276543859,97547.16086487504,16.742288109484125,KGSP,72312003870,2012-06-26 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.2863756276543859,16.742288109484125,28.9,84.02,0.2863756276543859,48.34444444444444,0.10037154597410392,28.9,0.2863756276543859,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.6136243723456141,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 20:00:00+00:00,2012-06-26 20:00:00+00:00,29.4,6.1,1008.4,974.8,1,22.982343502866176,97542.85594415583,15.818739512448788,KGSP,72312003870,2012-06-26 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.2298234350286618,15.818739512448788,29.4,84.91999999999999,0.2298234350286618,48.84444444444444,0.08085932468240499,29.4,0.2298234350286618,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.6701765649713383,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 21:00:00+00:00,2012-06-26 21:00:00+00:00,29.15,6.65,1008.4,975.4,2,24.216641266292953,97540.17433715,15.934775402470374,KGSP,72312003870,2012-06-26 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.24216641266292951,15.934775402470374,29.15,84.47,0.24216641266292951,48.59444444444444,0.08503939276746912,29.15,0.24216641266292951,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.6578335873370705,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 22:00:00+00:00,2012-06-26 22:00:00+00:00,28.3,8.3,1008.5,974.8,1,28.473177378504193,97540.69601723403,16.286988917392094,KGSP,72312003870,2012-06-26 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.284731773785042,16.286988917392094,28.3,82.94,0.284731773785042,47.74444444444444,0.09933578745248797,28.3,0.284731773785042,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.615268226214958,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-26 23:00:00+00:00,2012-06-26 23:00:00+00:00,26.7,8.3,1008.9,975.2,1,31.26827029750735,97562.01260595948,15.726496081350692,KGSP,72312003870,2012-06-26 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.3126827029750735,15.726496081350692,26.7,80.06,0.3126827029750735,46.144444444444446,0.10773749210890023,26.7,0.3126827029750735,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.5873172970249265,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 00:00:00+00:00,2012-06-27 00:00:00+00:00,25.549999999999997,8.600000000000001,1009.05,975.9,2,34.15523827750925,97563.91763097483,15.444384106813962,KGSP,72312003870,2012-06-26 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.549999999999997,77.99,0.3415523827750924,15.444384106813962,25.549999999999997,77.99,0.3415523827750924,44.99444444444444,0.11662154229600098,25.549999999999997,0.3415523827750924,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8944444444444457,0.5584476172249075,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 01:00:00+00:00,2012-06-27 01:00:00+00:00,22.8,9.4,1010.1,976.2,1,42.514330957055016,97634.88801658768,14.806359254012909,KGSP,72312003870,2012-06-26 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.4251433095705501,14.806359254012909,22.8,73.04,0.4251433095705501,42.24444444444444,0.1419838610123626,22.8,0.4251433095705501,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.47485669042944995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 02:00:00+00:00,2012-06-27 02:00:00+00:00,21.7,8.9,1010.9,977.1,1,43.952808991396374,97699.82708869934,14.16946206654186,KGSP,72312003870,2012-06-26 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.43952808991396375,14.16946206654186,21.7,71.06,0.43952808991396375,41.144444444444446,0.14546734242682183,21.7,0.43952808991396375,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.4604719100860363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 03:00:00+00:00,2012-06-27 03:00:00+00:00,21.15,8.9,1011.05,977.9,2,45.45856760391358,97708.09507054523,13.962668047413384,KGSP,72312003870,2012-06-26 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.15,70.07,0.45458567603913574,13.962668047413384,21.15,70.07,0.45458567603913574,40.59444444444444,0.14976670616316387,21.15,0.45458567603913574,0.0,,,UNIDENTIFIED,,0.0,True,True,8.294444444444444,0.4454143239608643,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 04:00:00+00:00,2012-06-27 04:00:00+00:00,19.4,10.6,1011.3,977.5,2,56.7625297206137,97712.27757952838,14.125939904458349,KGSP,72312003870,2012-06-27 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.567625297206137,14.125939904458349,19.4,66.92,0.567625297206137,38.84444444444444,0.18428375563774274,19.4,0.567625297206137,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.33237470279386305,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 05:00:00+00:00,2012-06-27 05:00:00+00:00,18.3,10.6,1011.6,977.8,1,60.799253674469355,97728.58196827075,13.709164674091156,KGSP,72312003870,2012-06-27 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.6079925367446936,13.709164674091156,18.3,64.94,0.6079925367446936,37.74444444444444,0.19554943549617196,18.3,0.6079925367446936,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.29200746325530647,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 06:00:00+00:00,2012-06-27 06:00:00+00:00,17.75,11.149999999999999,1011.6,978.3499999999999,2,65.28011568405209,97722.2057486421,13.786861321750592,KGSP,72312003870,2012-06-27 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.75,63.95,0.6528011568405209,13.786861321750592,17.75,63.95,0.6528011568405209,37.19444444444444,0.20897195567804294,17.75,0.6528011568405209,0.0,,,UNIDENTIFIED,,0.0,True,True,11.694444444444443,0.24719884315947915,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 07:00:00+00:00,2012-06-27 07:00:00+00:00,16.1,11.1,1011.7,977.8,1,72.23726555240336,97712.5923864359,13.122865686770577,KGSP,72312003870,2012-06-27 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.1,60.980000000000004,0.7223726555240335,13.122865686770577,16.1,60.980000000000004,0.7223726555240335,35.544444444444444,0.22795165573308288,16.1,0.7223726555240335,0.0,,,UNIDENTIFIED,,0.0,True,True,13.344444444444441,0.1776273444759665,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 08:00:00+00:00,2012-06-27 08:00:00+00:00,15.0,11.1,1012.2,978.1,1,77.51115072171149,97747.90776175591,12.690555915841756,KGSP,72312003870,2012-06-27 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.0,59.0,0.775111507217115,12.690555915841756,15.0,59.0,0.775111507217115,34.44444444444444,0.24223358888167906,15.0,0.775111507217115,0.0,,,UNIDENTIFIED,,0.0,True,True,14.444444444444443,0.12488849278288505,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 09:00:00+00:00,2012-06-27 09:00:00+00:00,15.55,11.649999999999999,1012.45,979.05,2,77.59574486492693,97778.55190762888,13.211922095784747,KGSP,72312003870,2012-06-27 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,15.55,59.99,0.7759574486492692,13.211922095784725,15.55,59.99,0.7759574486492692,34.99444444444444,0.2436799892726041,15.55,0.7759574486492692,0.0,,,UNIDENTIFIED,,0.0,True,True,13.894444444444442,0.12404255135073083,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 10:00:00+00:00,2012-06-27 10:00:00+00:00,16.7,12.2,1013.4,979.4,1,74.76965231447441,97883.8280876755,13.962230712213294,KGSP,72312003870,2012-06-27 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,16.7,62.059999999999995,0.7476965231447442,13.962230712213294,16.7,62.059999999999995,0.7476965231447442,36.144444444444446,0.2371828373178564,16.7,0.7476965231447442,0.0,,,UNIDENTIFIED,,0.0,True,True,12.744444444444444,0.1523034768552558,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 11:00:00+00:00,2012-06-27 11:00:00+00:00,19.4,11.7,1013.9,980.1,1,61.056691641936844,97963.49079193496,14.702603722005858,KGSP,72312003870,2012-06-27 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.6105669164193684,14.702603722005858,19.4,66.92,0.6105669164193684,38.84444444444444,0.19822507027035385,19.4,0.6105669164193684,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.2894330835806316,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 12:00:00+00:00,2012-06-27 12:00:00+00:00,20.549999999999997,11.149999999999999,1014.25,980.8499999999999,2,54.82836805396036,98010.50078916525,14.840795478215462,KGSP,72312003870,2012-06-27 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.549999999999997,68.99,0.5482836805396036,14.840795478215462,20.549999999999997,68.99,0.5482836805396036,39.99444444444444,0.17973495806386067,20.549999999999997,0.5482836805396036,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444446,0.3517163194603964,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 13:00:00+00:00,2012-06-27 13:00:00+00:00,23.9,9.4,1014.9,980.8,1,39.7830761606374,98111.19577210721,15.22311082206744,KGSP,72312003870,2012-06-27 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.39783076160637393,15.223110822067408,23.9,75.02,0.39783076160637393,43.34444444444444,0.1340547107718746,23.9,0.39783076160637393,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.502169238393626,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 14:00:00+00:00,2012-06-27 14:00:00+00:00,25.6,8.3,1015.4,981.4,1,33.36906690126977,98178.44531667164,15.357551232960972,KGSP,72312003870,2012-06-27 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.33369066901269767,15.357551232960972,25.6,78.08,0.33369066901269767,45.044444444444444,0.11398241911021564,25.6,0.33369066901269767,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.5663093309873024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 15:00:00+00:00,2012-06-27 15:00:00+00:00,26.15,8.600000000000001,1015.45,982.0,2,32.96243037102775,98189.35414012248,15.68255861016599,KGSP,72312003870,2012-06-27 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.15,79.07,0.3296243037102775,15.68255861016599,26.15,79.07,0.3296243037102775,45.59444444444444,0.11308447306836797,26.15,0.3296243037102775,0.0,,,UNIDENTIFIED,,0.0,True,True,3.2944444444444443,0.5703756962897225,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 16:00:00+00:00,2012-06-27 16:00:00+00:00,27.8,9.4,1015.8,981.7,1,31.575162700114745,98241.29583791895,16.60642003515862,KGSP,72312003870,2012-06-27 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.31575162700114745,16.60642003515862,27.8,82.04,0.31575162700114745,47.24444444444444,0.10973251172039433,27.8,0.31575162700114745,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.5842483729988526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 17:00:00+00:00,2012-06-27 17:00:00+00:00,28.9,8.9,1015.2,981.1,1,28.63756276543859,98195.21835401203,16.77034835618961,KGSP,72312003870,2012-06-27 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.2863756276543859,16.77034835618961,28.9,84.02,0.2863756276543859,48.34444444444444,0.10037154597410392,28.9,0.2863756276543859,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.6136243723456141,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 18:00:00+00:00,2012-06-27 18:00:00+00:00,29.15,8.9,1015.05,981.6500000000001,2,28.226223813486413,98183.41328929404,16.854954125515988,KGSP,72312003870,2012-06-27 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.2822622381348641,16.854954125515988,29.15,84.47,0.2822622381348641,48.59444444444444,0.09911948179860046,29.15,0.2822622381348641,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.6177377618651358,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 19:00:00+00:00,2012-06-27 19:00:00+00:00,30.0,7.2,1014.4,980.4,1,23.944865365163032,98129.69417023886,16.46783210616693,KGSP,72312003870,2012-06-27 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.23944865365163032,16.46783210616693,29.444444444444443,85.0,0.25553738738118925,48.888888888888886,0.08993681494680707,30.0,0.23944865365163032,0.00022131021482688605,,,UNIDENTIFIED,,0.0,True,True,0.0,0.6444626126188108,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=61.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-27 20:00:00+00:00,2012-06-27 20:00:00+00:00,30.0,8.9,1014.3,980.4,1,26.876686026337183,98120.02050164953,17.1405762633387,KGSP,72312003870,2012-06-27 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.2687668602633718,17.1405762633387,29.444444444444443,85.0,0.2857977771425699,48.888888888888886,0.10058701021599405,30.0,0.2687668602633718,0.0002216366428398342,,,UNIDENTIFIED,,0.0,True,True,0.0,0.6142022228574302,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=62.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-27 21:00:00+00:00,2012-06-27 21:00:00+00:00,30.0,9.15,1014.15,980.85,2,27.333524552445866,98105.50999876553,17.243824559070486,KGSP,72312003870,2012-06-27 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.27333524552445865,17.243824559070486,29.444444444444443,85.0,0.2905118623776379,48.888888888888886,0.10224614047389773,30.0,0.27333524552445865,0.00022168799217725434,,,UNIDENTIFIED,,0.0,True,True,0.0,0.6094881376223622,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=63.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-27 22:00:00+00:00,2012-06-27 22:00:00+00:00,28.9,10.0,1013.9,979.8,1,30.834400059109175,98069.47585611978,17.23514081482996,KGSP,72312003870,2012-06-27 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.30834400059109174,17.23514081482996,28.9,84.02,0.30834400059109174,48.34444444444444,0.10807122199839865,28.9,0.30834400059109174,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.5916559994089083,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-27 23:00:00+00:00,2012-06-27 23:00:00+00:00,27.8,11.1,1014.0,980.1,1,35.37050686882432,98067.21202958241,17.362211646315586,KGSP,72312003870,2012-06-27 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.35370506868824325,17.362211646315586,27.8,82.04,0.35370506868824325,47.24444444444444,0.12292239303411251,27.8,0.35370506868824325,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.5462949313117568,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 00:00:00+00:00,2012-06-28 00:00:00+00:00,26.4,11.399999999999999,1014.25,980.8499999999999,2,39.17075679848468,98076.07021274875,17.032044540046847,KGSP,72312003870,2012-06-27 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.3917075679848468,17.032044540046847,26.4,79.52,0.3917075679848468,45.84444444444444,0.13464841391118418,26.4,0.3917075679848468,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.5082924320151532,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 01:00:00+00:00,2012-06-28 01:00:00+00:00,23.3,11.7,1014.9,980.8,1,48.07675813003664,98104.47259027368,16.11044634784753,KGSP,72312003870,2012-06-27 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.4807675813003663,16.11044634784753,23.3,73.94,0.4807675813003663,42.74444444444444,0.16121594136086795,23.3,0.4807675813003663,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.41923241869963374,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 02:00:00+00:00,2012-06-28 02:00:00+00:00,22.8,11.7,1015.3,981.4,1,49.55328216584402,98137.51292272199,15.935431463517677,KGSP,72312003870,2012-06-27 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.49553282165844015,15.935431463517677,22.8,73.04,0.49553282165844015,42.24444444444444,0.1654916393921057,22.8,0.49553282165844015,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.4044671783415599,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 03:00:00+00:00,2012-06-28 03:00:00+00:00,21.700000000000003,11.95,1015.4,982.0,2,53.8652915474908,98134.73580558444,15.67240616999237,KGSP,72312003870,2012-06-27 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.700000000000003,71.06,0.5386529154749081,15.672406169992394,21.700000000000003,71.06,0.5386529154749081,41.144444444444446,0.17827394858866105,21.700000000000003,0.5386529154749081,0.0,,,UNIDENTIFIED,,0.0,True,True,7.74444444444444,0.3613470845250919,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 04:00:00+00:00,2012-06-28 04:00:00+00:00,20.6,13.3,1015.4,981.4,2,62.95797615726987,98122.20123015571,16.006245662766716,KGSP,72312003870,2012-06-28 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.6295797615726987,16.006245662766716,20.6,69.08,0.6295797615726987,40.044444444444444,0.20647122764237927,20.6,0.6295797615726987,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.27042023842730134,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 05:00:00+00:00,2012-06-28 05:00:00+00:00,20.0,13.9,1014.9,981.1,1,67.93498728689488,98067.01158792923,16.132393948112366,KGSP,72312003870,2012-06-28 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.6793498728689487,16.132393948112366,20.0,68.0,0.6793498728689487,39.44444444444444,0.22167536861520404,20.0,0.6793498728689487,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.22065012713105137,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 06:00:00+00:00,2012-06-28 06:00:00+00:00,19.45,14.15,1014.75,981.5,2,71.44148124193958,98046.19419292948,16.08257617049252,KGSP,72312003870,2012-06-28 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.45,67.00999999999999,0.7144148124193959,16.08257617049252,19.45,67.00999999999999,0.7144148124193959,38.894444444444446,0.2320382123582902,19.45,0.7144148124193959,0.0,,,UNIDENTIFIED,,0.0,True,True,9.994444444444444,0.18558518758060416,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 07:00:00+00:00,2012-06-28 07:00:00+00:00,18.3,13.9,1014.5,980.8,1,75.52648655543713,98008.7449652142,15.52768443766654,KGSP,72312003870,2012-06-28 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.3,64.94,0.7552648655543714,15.52768443766654,18.3,64.94,0.7552648655543714,37.74444444444444,0.24291682740057674,18.3,0.7552648655543714,0.0,,,UNIDENTIFIED,,0.0,True,True,11.144444444444442,0.14473513444562858,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 08:00:00+00:00,2012-06-28 08:00:00+00:00,17.8,14.4,1014.9,981.1,1,80.50201036180096,98041.57364671686,15.64429142258147,KGSP,72312003870,2012-06-28 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8050201036180096,15.64429142258147,17.8,64.04,0.8050201036180096,37.24444444444444,0.25781060903354697,17.8,0.8050201036180096,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.09497989638199045,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 09:00:00+00:00,2012-06-28 09:00:00+00:00,18.05,14.15,1015.2,981.95,2,77.9746269710606,98073.46486512657,15.585830287804312,KGSP,72312003870,2012-06-28 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.05,64.49000000000001,0.779746269710606,15.585830287804312,18.05,64.49000000000001,0.779746269710606,37.49444444444444,0.2502538239718106,18.05,0.779746269710606,0.0,,,UNIDENTIFIED,,0.0,True,True,11.394444444444442,0.12025373028939401,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
