timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-06-28 10:00:00+00:00,2012-06-28 10:00:00+00:00,17.2,13.9,1016.0,982.1,1,80.94462546608503,98140.8251122376,15.131147252541972,KGSP,72312003870,2012-06-28 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.2,62.959999999999994,0.8094462546608502,15.131147252541972,17.2,62.959999999999994,0.8094462546608502,36.644444444444446,0.25788848342546505,17.2,0.8094462546608502,0.0,,,UNIDENTIFIED,,0.0,True,True,12.244444444444444,0.09055374533914984,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 11:00:00+00:00,2012-06-28 11:00:00+00:00,21.1,15.0,1016.6,982.7,1,68.15622481037063,98243.87777494508,17.150844013590543,KGSP,72312003870,2012-06-28 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.6815622481037064,17.150844013590543,21.1,69.98,0.6815622481037064,40.544444444444444,0.2244525551196324,21.1,0.6815622481037064,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.21843775189629366,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 12:00:00+00:00,2012-06-28 12:00:00+00:00,23.05,15.3,1016.6,983.3,2,61.69701346853474,98265.98775631675,17.976182694220498,KGSP,72312003870,2012-06-28 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.6169701346853474,17.976182694220498,23.05,73.49000000000001,0.6169701346853474,42.49444444444444,0.20646836216198514,23.05,0.6169701346853474,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.2830298653146526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 13:00:00+00:00,2012-06-28 13:00:00+00:00,27.8,15.0,1016.2,982.4,1,45.63279804194258,98279.98112866041,19.327413570261786,KGSP,72312003870,2012-06-28 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.4563279804194258,19.327413570261786,27.8,82.04,0.4563279804194258,47.24444444444444,0.1585867218968805,27.8,0.4563279804194258,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.44367201958057423,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-28 14:00:00+00:00,2012-06-28 14:00:00+00:00,30.0,14.4,1016.0,982.1,1,38.64825104261309,98284.47286766826,19.69191652216966,KGSP,72312003870,2012-06-28 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.38648251042613085,19.69191652216966,29.444444444444443,85.0,0.40731372534253124,48.888888888888886,0.1433547533566215,30.0,0.38648251042613085,0.0002229474284037164,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4926862746574688,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 15:00:00+00:00,2012-06-28 15:00:00+00:00,30.55,13.850000000000001,1015.95,982.6500000000001,2,36.137769825000724,98285.54127730135,19.581498016577044,KGSP,72312003870,2012-06-28 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.3613776982500072,19.581498016577044,29.444444444444443,85.0,0.401537212876826,48.888888888888886,0.14132170004105685,30.55,0.3613776982500072,0.0004433627942631562,,,UNIDENTIFIED,,0.0,True,True,0.0,0.49846278712317404,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 16:00:00+00:00,2012-06-28 16:00:00+00:00,33.3,12.8,1015.8,982.1,1,28.878377109086138,98300.23907471208,19.91655248680916,KGSP,72312003870,2012-06-28 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.2887837710908614,19.91655248680916,29.444444444444443,85.0,0.4169529541993632,48.888888888888886,0.14674729622798466,33.3,0.2887837710908614,0.0015442713244343403,,,UNIDENTIFIED,,0.0,True,True,0.0,0.48304704580063684,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 17:00:00+00:00,2012-06-28 17:00:00+00:00,34.4,10.6,1015.3,981.4,1,23.48608873231178,98263.38756900154,19.280463836011663,KGSP,72312003870,2012-06-28 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.23486088732311786,19.280463836011663,29.444444444444443,85.0,0.3847629252068348,48.888888888888886,0.13541796117332686,34.4,0.23486088732311786,0.001980173235020666,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5152370747931652,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 18:00:00+00:00,2012-06-28 18:00:00+00:00,34.4,11.149999999999999,1015.0999999999999,981.85,2,24.360192999404116,98244.03104628528,19.51307438343282,KGSP,72312003870,2012-06-28 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.24360192999404115,19.51307438343282,29.444444444444443,85.0,0.39628788808914306,48.888888888888886,0.13947419131889371,34.4,0.24360192999404115,0.0019812949218335815,,,UNIDENTIFIED,,0.0,True,True,0.0,0.503712111910857,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=67.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 19:00:00+00:00,2012-06-28 19:00:00+00:00,35.6,11.7,1014.5,980.8,1,23.637672042179396,98198.44210721731,20.113553493172006,KGSP,72312003870,2012-06-28 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.23637672042179392,20.113553493172006,29.444444444444443,85.0,0.42592135175341567,48.888888888888886,0.14990373888968025,35.6,0.23637672042179392,0.0024625167346742933,,,UNIDENTIFIED,,0.0,True,True,0.0,0.47407864824658436,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 20:00:00+00:00,2012-06-28 20:00:00+00:00,35.6,9.4,1014.1,980.4,1,20.27998486340879,98159.72414088622,19.161797858289617,KGSP,72312003870,2012-06-28 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.20279984863408787,19.161797858289617,29.444444444444443,85.0,0.37854635528720826,48.888888888888886,0.13323002889384664,35.6,0.20279984863408787,0.0024568412013085397,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5214536447127918,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 21:00:00+00:00,2012-06-28 21:00:00+00:00,35.3,10.25,1013.7,980.5,2,21.827008644387078,98117.89742628235,19.407118711931965,KGSP,72312003870,2012-06-28 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.3,95.53999999999999,0.21827008644387078,19.407118711931965,29.444444444444443,85.0,0.3908236055430597,48.888888888888886,0.1375510278507196,35.3,0.21827008644387078,0.002339032914719529,,,UNIDENTIFIED,,0.0,True,True,0.0,0.5091763944569403,1.0,EXPLICIT_ARGUMENT,OA 95.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=66.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 22:00:00+00:00,2012-06-28 22:00:00+00:00,34.4,15.6,1013.0,979.4,1,32.55377835955569,98040.78755776476,21.599469500530013,KGSP,72312003870,2012-06-28 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.3255377835955569,21.599469500530013,29.444444444444443,85.0,0.5043025229125537,48.888888888888886,0.17749012442056844,34.4,0.3255377835955569,0.0019918944451344928,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3956974770874463,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-28 23:00:00+00:00,2012-06-28 23:00:00+00:00,32.8,15.0,1012.8,979.1,1,34.25869773269123,98004.66854142245,20.829387883740647,KGSP,72312003870,2012-06-28 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.3425869773269123,20.829387883740647,29.444444444444443,85.0,0.46444916957184834,48.888888888888886,0.1634636694225528,32.8,0.3425869773269123,0.0013477105999591312,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4355508304281517,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 00:00:00+00:00,2012-06-29 00:00:00+00:00,31.4,15.3,1012.5999999999999,979.55,2,37.80483824235691,97970.50897634792,20.57129183259798,KGSP,72312003870,2012-06-28 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.4,88.52,0.37804838242356914,20.57129183259798,29.444444444444443,85.0,0.4518137998439924,48.888888888888886,0.15901662971284683,31.4,0.37804838242356914,0.0007857387303877184,,,UNIDENTIFIED,,0.0,True,True,0.0,0.44818620015600763,1.0,EXPLICIT_ARGUMENT,OA 88.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 01:00:00+00:00,2012-06-29 01:00:00+00:00,28.9,16.1,1012.5,978.8,1,45.92992963650261,97934.06085838967,20.25675058233958,KGSP,72312003870,2012-06-28 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.45929929636502614,20.25675058233958,28.9,84.02,0.45929929636502614,48.34444444444444,0.16097941301280205,28.9,0.45929929636502614,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.4407007036349739,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 02:00:00+00:00,2012-06-29 02:00:00+00:00,26.1,16.7,1012.6,979.1,1,56.214604768442946,97913.22246211967,19.75071185992681,KGSP,72312003870,2012-06-28 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5621460476844294,19.75071185992681,26.1,78.98,0.5621460476844294,45.544444444444444,0.1927798085821939,26.1,0.5621460476844294,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.3378539523155706,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 03:00:00+00:00,2012-06-29 03:00:00+00:00,25.85,16.95,1012.5,979.55,2,57.96459517686806,97900.80173879568,19.821074744961454,KGSP,72312003870,2012-06-28 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.5796459517686807,19.821074744961454,25.85,78.53,0.5796459517686807,45.294444444444444,0.19838873648826716,25.85,0.5796459517686807,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.3203540482313193,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 04:00:00+00:00,2012-06-29 04:00:00+00:00,25.0,17.8,1012.0,978.5,2,64.330973491464,97843.07216601516,20.075032989605667,KGSP,72312003870,2012-06-29 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.64330973491464,20.075032989605667,25.0,77.0,0.64330973491464,44.44444444444444,0.21869551898219652,25.0,0.64330973491464,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.25669026508535997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 05:00:00+00:00,2012-06-29 05:00:00+00:00,23.9,17.8,1011.8,978.5,1,68.71007538914343,97811.51628950446,19.739668506245742,KGSP,72312003870,2012-06-29 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6871007538914342,19.739668506245742,23.9,75.02,0.6871007538914342,43.34444444444444,0.2315283324550674,23.9,0.6871007538914342,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2128992461085658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 06:00:00+00:00,2012-06-29 06:00:00+00:00,23.049999999999997,18.05,1011.5999999999999,978.7,2,73.47029238888389,97782.68071443046,19.635759809337504,KGSP,72312003870,2012-06-29 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.049999999999997,73.49,0.7347029238888391,19.635759809337504,23.049999999999997,73.49,0.7347029238888391,42.49444444444444,0.24586750774948465,23.049999999999997,0.7347029238888391,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444446,0.16529707611116096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 07:00:00+00:00,2012-06-29 07:00:00+00:00,21.7,18.3,1011.1,977.5,1,81.01758163219546,97719.15636500534,19.378275871129134,KGSP,72312003870,2012-06-29 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219546,19.378275871129134,21.7,71.06,0.8101758163219546,41.144444444444446,0.26813786332041994,21.7,0.8101758163219546,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 08:00:00+00:00,2012-06-29 08:00:00+00:00,21.1,17.8,1011.2,977.5,1,81.45093773972202,97722.02361403154,18.866839142701565,KGSP,72312003870,2012-06-29 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8145093773972203,18.866839142701565,21.1,69.98,0.8145093773972203,40.544444444444444,0.26823479650517473,21.1,0.8145093773972203,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.08549062260277973,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 09:00:00+00:00,2012-06-29 09:00:00+00:00,20.55,17.5,1011.4000000000001,978.35,2,82.6760127905989,97735.09538887035,18.498772007505742,KGSP,72312003870,2012-06-29 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.55,68.99000000000001,0.8267601279059891,18.498772007505742,20.55,68.99000000000001,0.8267601279059891,39.99444444444444,0.27102338112965507,20.55,0.8267601279059891,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444442,0.07323987209401095,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 10:00:00+00:00,2012-06-29 10:00:00+00:00,21.1,17.8,1011.8,978.1,1,81.45093773972202,97780.0074096886,18.8676443205841,KGSP,72312003870,2012-06-29 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8145093773972201,18.8676443205841,21.1,69.98,0.8145093773972201,40.544444444444444,0.2682347965051747,21.1,0.8145093773972201,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.08549062260277995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 11:00:00+00:00,2012-06-29 11:00:00+00:00,25.0,17.8,1012.1,978.5,1,64.330973491464,97852.7404537786,20.07503298960564,KGSP,72312003870,2012-06-29 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6433097349146398,20.07503298960564,25.0,77.0,0.6433097349146398,44.44444444444444,0.21869551898219647,25.0,0.6433097349146398,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2566902650853602,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 12:00:00+00:00,2012-06-29 12:00:00+00:00,26.95,18.05,1012.2,979.2,2,58.22660788695464,97883.86224537763,20.809437218530245,KGSP,72312003870,2012-06-29 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.5822660788695464,20.809437218530245,26.95,80.50999999999999,0.5822660788695464,46.394444444444446,0.20101810956421526,26.95,0.5822660788695464,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.3177339211304536,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-29 13:00:00+00:00,2012-06-29 13:00:00+00:00,33.9,14.4,1012.3,978.8,1,30.987040353924655,97967.82248459393,20.848685171648903,KGSP,72312003870,2012-06-29 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.3098704035392466,20.848685171648903,29.444444444444443,85.0,0.46494980517185663,48.888888888888886,0.16363986896726587,33.9,0.3098704035392466,0.001788141091413566,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4350501948281434,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 14:00:00+00:00,2012-06-29 14:00:00+00:00,36.1,12.2,1012.4,978.8,1,23.765753332956578,98000.33421799606,20.472524051518242,KGSP,72312003870,2012-06-29 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.1,96.98,0.23765753332956577,20.472524051518242,29.444444444444443,85.0,0.44426324278163165,48.888888888888886,0.15635919840613216,36.1,0.23765753332956577,0.002664082714251807,,,UNIDENTIFIED,,0.0,True,True,0.0,0.45573675721836837,1.0,EXPLICIT_ARGUMENT,OA 97.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 15:00:00+00:00,2012-06-29 15:00:00+00:00,36.400000000000006,12.2,1012.4,979.3499999999999,2,23.377427259621797,98003.42320491612,20.561262776632663,KGSP,72312003870,2012-06-29 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.400000000000006,97.52000000000001,0.23377427259621797,20.561262776632663,29.444444444444443,85.0,0.44868491887952316,48.888888888888886,0.15791541477449308,36.400000000000006,0.23377427259621797,0.0027841634745622915,,,UNIDENTIFIED,,0.0,True,True,0.0,0.45131508112047686,1.0,EXPLICIT_ARGUMENT,OA 97.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 16:00:00+00:00,2012-06-29 16:00:00+00:00,37.8,12.2,1012.0,978.5,1,21.6575552922771,97979.03405093442,20.97066643019486,KGSP,72312003870,2012-06-29 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,37.8,100.03999999999999,0.216575552922771,20.97066643019486,29.444444444444443,85.0,0.469247242697442,48.888888888888886,0.165152359360335,37.8,0.216575552922771,0.0033445584966741507,,,UNIDENTIFIED,,0.0,True,True,0.0,0.430752757302558,1.0,EXPLICIT_ARGUMENT,OA 100.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 17:00:00+00:00,2012-06-29 17:00:00+00:00,38.9,12.8,1011.7,978.1,1,21.22551327288453,97961.15772139875,21.546389052664907,KGSP,72312003870,2012-06-29 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,38.9,102.02,0.2122551327288453,21.546389052664907,29.444444444444443,85.0,0.49916343889490294,48.888888888888886,0.17568141512355234,38.9,0.2122551327288453,0.0037874349271926136,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4008365611050971,1.0,EXPLICIT_ARGUMENT,OA 102.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 18:00:00+00:00,2012-06-29 18:00:00+00:00,39.15,13.350000000000001,1011.45,978.55,2,21.70756472051267,97939.47760639104,21.859476477180923,KGSP,72312003870,2012-06-29 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,39.15,102.47,0.2170756472051267,21.859476477180923,29.444444444444443,85.0,0.515864051615511,48.888888888888886,0.1815592239684517,39.15,0.2170756472051267,0.003890085222739266,,,UNIDENTIFIED,,0.0,True,True,0.0,0.38413594838448906,1.0,EXPLICIT_ARGUMENT,OA 102.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 19:00:00+00:00,2012-06-29 19:00:00+00:00,39.4,14.4,1010.5,977.1,1,22.92819055536218,97850.00898393165,22.40220232126039,KGSP,72312003870,2012-06-29 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,39.4,102.91999999999999,0.2292819055536218,22.40220232126039,29.444444444444443,85.0,0.5455063422616436,48.888888888888886,0.19199187821040764,39.4,0.2292819055536218,0.003995490264659006,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3544936577383564,1.0,EXPLICIT_ARGUMENT,OA 102.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 20:00:00+00:00,2012-06-29 20:00:00+00:00,40.0,15.6,1010.1,976.8,1,23.98471593823314,97817.3065862162,23.130895483083943,KGSP,72312003870,2012-06-29 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.0,104.0,0.23984715938233142,23.130895483083943,29.444444444444443,85.0,0.5860200607979985,48.888888888888886,0.20625074985401506,40.0,0.23984715938233142,0.004242966516091849,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3139799392020015,1.0,EXPLICIT_ARGUMENT,OA 104.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 21:00:00+00:00,2012-06-29 21:00:00+00:00,39.7,15.3,1009.85,977.1,2,23.90869326322017,97790.08491626967,22.905379875864334,KGSP,72312003870,2012-06-29 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,39.7,103.46000000000001,0.23908693263220177,22.905379875864334,29.444444444444443,85.0,0.5734508160164283,48.888888888888886,0.20182698293080198,39.7,0.23908693263220177,0.004120744762514306,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3265491839835717,1.0,EXPLICIT_ARGUMENT,OA 103.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 22:00:00+00:00,2012-06-29 22:00:00+00:00,38.9,15.6,1008.9,975.5,1,25.443579023842393,97690.03857380566,22.83040906715393,KGSP,72312003870,2012-06-29 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,38.9,102.02,0.254435790238424,22.83040906715393,29.444444444444443,85.0,0.56980739668599,48.888888888888886,0.20054467534578135,38.9,0.254435790238424,0.0038009225046765557,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33019260331401,1.0,EXPLICIT_ARGUMENT,OA 102.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-29 23:00:00+00:00,2012-06-29 23:00:00+00:00,35.6,17.8,1009.1,975.5,1,35.025931208261305,97675.74956174764,23.083508106031125,KGSP,72312003870,2012-06-29 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.35025931208261313,23.083508106031125,29.444444444444443,85.0,0.5859850151678104,48.888888888888886,0.20623841548529814,35.6,0.35025931208261313,0.0024823070860540922,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3140149848321896,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 00:00:00+00:00,2012-06-30 00:00:00+00:00,34.2,17.25,1009.1,976.2,2,36.56235191717047,97661.25706159006,22.40292509711153,KGSP,72312003870,2012-06-29 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.2,93.56,0.36562351917170466,22.40292509711153,29.444444444444443,85.0,0.5486604109726008,48.888888888888886,0.19310195801866564,34.2,0.36562351917170466,0.0019161559594480654,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35133958902739926,1.0,EXPLICIT_ARGUMENT,OA 93.6F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 01:00:00+00:00,2012-06-30 01:00:00+00:00,31.1,17.2,1009.6,976.2,1,43.405069898599976,97677.07388066326,21.508278014766088,KGSP,72312003870,2012-06-29 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.43405069898599974,21.508278014766088,29.444444444444443,85.0,0.5016672713168981,48.888888888888886,0.17656264317202922,31.1,0.43405069898599974,0.0006670246351137832,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3983327286831019,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 02:00:00+00:00,2012-06-30 02:00:00+00:00,28.3,17.8,1009.9,976.5,1,52.96763112775059,97676.10204046074,21.04983066367393,KGSP,72312003870,2012-06-29 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5296763112775059,21.04983066367393,28.3,82.94,0.5296763112775059,47.74444444444444,0.1847908042584754,28.3,0.5296763112775059,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3703236887224941,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 03:00:00+00:00,2012-06-30 03:00:00+00:00,28.3,18.05,1009.95,977.2,2,53.807114429296895,97680.9379698617,21.19857152247338,KGSP,72312003870,2012-06-29 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.538071144292969,21.19857152247338,28.3,82.94,0.538071144292969,47.74444444444444,0.18771955132817447,28.3,0.538071144292969,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.36192885570703104,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 04:00:00+00:00,2012-06-30 04:00:00+00:00,28.3,18.9,1010.1,976.8,2,56.749404885928165,97695.44575806455,21.714254927722433,KGSP,72312003870,2012-06-30 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5674940488592817,21.714254927722433,28.3,82.94,0.5674940488592817,47.74444444444444,0.197984466112292,28.3,0.5674940488592817,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.33250595114071835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 05:00:00+00:00,2012-06-30 05:00:00+00:00,26.1,18.9,1009.2,975.8,1,64.56607215408451,97584.45991385657,21.08119280193784,KGSP,72312003870,2012-06-30 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.6456607215408452,21.08119280193784,26.1,78.98,0.6456607215408452,45.544444444444444,0.22141995095473652,26.1,0.6456607215408452,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.2543392784591548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 06:00:00+00:00,2012-06-30 06:00:00+00:00,26.4,19.15,1009.3,976.6,2,64.4288210080151,97597.41450897443,21.32580421962606,KGSP,72312003870,2012-06-30 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.6442882100801509,21.32580421962606,26.4,79.52,0.6442882100801509,45.84444444444444,0.22147232445691262,26.4,0.6442882100801509,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.2557117899198491,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 07:00:00+00:00,2012-06-30 07:00:00+00:00,26.7,19.4,1009.6,976.2,1,64.29248591489201,97629.70356524599,21.57101996544499,KGSP,72312003870,2012-06-30 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6429248591489202,21.57101996544499,26.7,80.06,0.6429248591489202,46.144444444444446,0.22152524357797443,26.7,0.6429248591489202,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.25707514085107985,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 08:00:00+00:00,2012-06-30 08:00:00+00:00,25.0,19.4,1010.3,976.8,1,71.10528271258221,97678.71127403667,21.082301064495805,KGSP,72312003870,2012-06-30 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7110528271258222,21.082301064495805,25.0,77.0,0.7110528271258222,44.44444444444444,0.2417250332340663,25.0,0.7110528271258222,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.18894717287417784,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 09:00:00+00:00,2012-06-30 09:00:00+00:00,24.7,19.4,1010.45,977.55,2,72.39001111749039,97689.89440354961,20.995487043609124,KGSP,72312003870,2012-06-30 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.7239001111749039,20.995487043609124,24.7,76.46,0.7239001111749039,44.144444444444446,0.24550285288863125,24.7,0.7239001111749039,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.17609988882509608,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 10:00:00+00:00,2012-06-30 10:00:00+00:00,24.4,18.9,1011.1,977.8,1,71.44007196820532,97749.40811703514,20.585421765315388,KGSP,72312003870,2012-06-30 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7144007196820534,20.58542176531534,24.4,75.92,0.7144007196820534,43.84444444444444,0.2416989034072782,24.4,0.7144007196820534,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1855992803179466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 11:00:00+00:00,2012-06-30 11:00:00+00:00,26.1,17.8,1011.7,978.1,1,60.26339659595785,97826.19708169709,20.40522502691146,KGSP,72312003870,2012-06-30 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.6026339659595784,20.40522502691146,26.1,78.98,0.6026339659595784,45.544444444444444,0.20666455110973783,26.1,0.6026339659595784,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.2973660340404216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 12:00:00+00:00,2012-06-30 12:00:00+00:00,27.75,17.8,1012.05,979.05,2,54.693528548568814,97878.07768529536,20.8938274393674,KGSP,72312003870,2012-06-30 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.75,81.95,0.5469352854856881,20.8938274393674,27.75,81.95,0.5469352854856881,47.19444444444444,0.19000156692336323,27.75,0.5469352854856881,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6944444444444429,0.3530647145143119,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-06-30 13:00:00+00:00,2012-06-30 13:00:00+00:00,31.1,17.8,1012.5,978.8,1,45.080005217837616,97957.6439225154,21.857816701764715,KGSP,72312003870,2012-06-30 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4508000521783762,21.857816701764715,29.444444444444443,85.0,0.5201378851878666,48.888888888888886,0.1830634069103279,31.1,0.4508000521783762,0.0006675834842718893,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3798621148121334,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 14:00:00+00:00,2012-06-30 14:00:00+00:00,32.8,17.8,1012.3,978.8,1,40.941279594535324,97956.28550995453,22.332171020189982,KGSP,72312003870,2012-06-30 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4094127959453533,22.332171020189982,29.444444444444443,85.0,0.5451691556008695,48.888888888888886,0.19187320479583075,32.8,0.4094127959453533,0.0013530850808364265,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3548308443991305,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 15:00:00+00:00,2012-06-30 15:00:00+00:00,33.349999999999994,18.05,1012.0999999999999,979.2,2,40.324583507803126,97942.70982444049,22.623633178987262,KGSP,72312003870,2012-06-30 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.349999999999994,92.03,0.40324583507803113,22.623633178987262,29.444444444444443,85.0,0.561082570450848,48.888888888888886,0.1974739580210304,33.349999999999994,0.40324583507803113,0.001575477378146669,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33891742954915205,1.0,EXPLICIT_ARGUMENT,OA 92.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 16:00:00+00:00,2012-06-30 16:00:00+00:00,36.7,18.3,1011.6,978.1,1,34.02369769186077,97929.06141891092,23.65782628659562,KGSP,72312003870,2012-06-30 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.7,98.06,0.34023697691860766,23.65782628659562,29.444444444444443,85.0,0.6180580677032498,48.888888888888886,0.21752658047837645,36.7,0.34023697691860766,0.0029279783912428553,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28194193229675024,1.0,EXPLICIT_ARGUMENT,OA 98.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 17:00:00+00:00,2012-06-30 17:00:00+00:00,37.8,18.3,1011.1,977.8,1,32.04304304513327,97891.89854634367,23.94244283412546,KGSP,72312003870,2012-06-30 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,37.8,100.03999999999999,0.32043043045133274,23.94244283412546,29.444444444444443,85.0,0.6340544935204648,48.888888888888886,0.22315654955365355,37.8,0.32043043045133274,0.0033719037571059134,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2659455064795352,1.0,EXPLICIT_ARGUMENT,OA 100.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 18:00:00+00:00,2012-06-30 18:00:00+00:00,38.05,18.05,1010.95,978.2,2,31.119037353896413,97879.91926902696,23.871921909946245,KGSP,72312003870,2012-06-30 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,38.05,100.49,0.3111903735389641,23.871921909946245,29.444444444444443,85.0,0.6297574176016311,48.888888888888886,0.2216441864286912,38.05,0.3111903735389641,0.0034714397333740436,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27024258239836896,1.0,EXPLICIT_ARGUMENT,OA 100.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 19:00:00+00:00,2012-06-30 19:00:00+00:00,39.4,16.7,1010.3,977.1,1,26.567984673327604,97830.64233198036,23.517145907102638,KGSP,72312003870,2012-06-30 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,39.4,102.91999999999999,0.2656798467332761,23.517145907102638,29.444444444444443,85.0,0.6084237508216355,48.888888888888886,0.2141357663849847,39.4,0.2656798467332761,0.0040079395176489795,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29157624917836455,1.0,EXPLICIT_ARGUMENT,OA 102.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 20:00:00+00:00,2012-06-30 20:00:00+00:00,39.4,15.6,1010.0,976.8,1,24.768359792202297,97801.59235405341,22.969698695598392,KGSP,72312003870,2012-06-30 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,39.4,102.91999999999999,0.247683597922023,22.969698695598392,29.444444444444443,85.0,0.5772567001020681,48.888888888888886,0.20316647026072676,39.4,0.247683597922023,0.004001808584085224,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32274329989793193,1.0,EXPLICIT_ARGUMENT,OA 102.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 21:00:00+00:00,2012-06-30 21:00:00+00:00,39.15,16.4,1009.75,977.1,2,26.418726993179458,97774.86530530758,23.29740422300039,KGSP,72312003870,2012-06-30 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,39.15,102.47,0.2641872699317946,23.29740422300039,29.444444444444443,85.0,0.5960213593631659,48.888888888888886,0.2097707237705577,39.15,0.2641872699317946,0.003905671281412974,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3039786406368341,1.0,EXPLICIT_ARGUMENT,OA 102.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 22:00:00+00:00,2012-06-30 22:00:00+00:00,38.3,15.6,1009.7,976.5,1,26.281500126675777,97761.43074014183,22.671248432936657,KGSP,72312003870,2012-06-30 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,38.3,100.94,0.2628150012667578,22.671248432936657,29.444444444444443,85.0,0.5611612935835724,48.888888888888886,0.19750166476051156,38.3,0.2628150012667578,0.0035596871072967745,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33883870641642766,1.0,EXPLICIT_ARGUMENT,OA 100.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-06-30 23:00:00+00:00,2012-06-30 23:00:00+00:00,36.7,18.3,1010.1,976.8,1,34.02369769186077,97783.85225310588,23.652769982844923,KGSP,72312003870,2012-06-30 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.7,98.06,0.34023697691860766,23.652769982844923,29.444444444444443,85.0,0.6178966593755445,48.888888888888886,0.21746977254491326,36.7,0.34023697691860766,0.0029280877351287714,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2821033406244555,1.0,EXPLICIT_ARGUMENT,OA 98.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 00:00:00+00:00,2012-07-01 00:00:00+00:00,35.0,19.15,1010.35,977.55,2,39.40215688934757,97790.54032250836,23.687413457156055,KGSP,72312003870,2012-06-30 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.3940215688934757,23.687413457156055,29.444444444444443,85.0,0.6209092070477544,48.888888888888886,0.2185300437846353,35.0,0.3940215688934757,0.0022451198329861716,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2790907929522456,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 01:00:00+00:00,2012-07-01 01:00:00+00:00,31.1,20.0,1011.2,977.8,1,51.71719708188092,97831.87114513341,23.164533805907126,KGSP,72312003870,2012-06-30 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5171719708188092,23.164533805907126,29.444444444444443,85.0,0.5930155244789959,48.888888888888886,0.2087128151079204,31.1,0.5171719708188092,0.0006700095125041303,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30698447552100416,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
