timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-01 02:00:00+00:00,2012-07-01 02:00:00+00:00,30.0,20.6,1011.5,978.1,1,57.15705209678871,97849.15778114808,23.246278516426422,KGSP,72312003870,2012-06-30 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5715705209678871,23.246278516426422,29.444444444444443,85.0,0.5983176239650605,48.888888888888886,0.21057889797428556,30.0,0.5715705209678871,0.00022507308688263922,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3016823760349395,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 03:00:00+00:00,2012-07-01 03:00:00+00:00,29.15,20.6,1011.55,978.7,2,60.02703396624561,97844.86647237613,23.01832900570904,KGSP,72312003870,2012-06-30 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6002703396624561,23.01832900570904,29.15,84.47,0.6002703396624561,48.59444444444444,0.21079151571803353,29.15,0.6002703396624561,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.2997296603375439,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 04:00:00+00:00,2012-07-01 04:00:00+00:00,28.9,20.6,1011.3,977.8,3,60.901804087946246,97817.99086033528,22.95025891891398,KGSP,72312003870,2012-07-01 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6090180408794625,22.95025891891398,28.9,84.02,0.6090180408794625,48.34444444444444,0.21345420624608621,28.9,0.6090180408794625,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2909819591205375,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 05:00:00+00:00,2012-07-01 05:00:00+00:00,26.7,21.1,1011.1,977.8,1,71.41383990953275,97774.75562085997,22.679548484844233,KGSP,72312003870,2012-07-01 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.679548484844233,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 06:00:00+00:00,2012-07-01 06:00:00+00:00,26.95,21.1,1011.1,978.3499999999999,2,70.37140945895487,97777.48776556148,22.74784687290851,KGSP,72312003870,2012-07-01 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.7037140945895487,22.74784687290851,26.95,80.50999999999999,0.7037140945895487,46.394444444444446,0.2429461067742839,26.95,0.7037140945895487,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.19628590541045132,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 07:00:00+00:00,2012-07-01 07:00:00+00:00,25.6,20.6,1010.8,977.5,1,73.90356382924115,97733.67394730322,22.041833381163222,KGSP,72312003870,2012-07-01 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7390356382924116,22.041833381163222,25.6,78.08,0.7390356382924116,45.044444444444444,0.2524405914929134,25.6,0.7390356382924116,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.16096436170758843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 08:00:00+00:00,2012-07-01 08:00:00+00:00,26.1,21.1,1010.7,977.5,1,73.98735762690744,97729.50221456088,22.51473603569118,KGSP,72312003870,2012-07-01 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7398735762690744,22.51473603569118,26.1,78.98,0.7398735762690744,45.544444444444444,0.25372887881308165,26.1,0.7398735762690744,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.16012642373092567,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 09:00:00+00:00,2012-07-01 09:00:00+00:00,26.1,20.25,1011.0,978.2,2,70.21341176082511,97758.51067470174,21.951176479931156,KGSP,72312003870,2012-07-01 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7021341176082512,21.951176479931156,26.1,78.98,0.7021341176082512,45.544444444444444,0.24078668052386892,26.1,0.7021341176082512,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.19786588239174885,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 10:00:00+00:00,2012-07-01 10:00:00+00:00,25.6,20.0,1012.3,978.8,1,71.2147085352339,97878.70808948857,21.647816512522876,KGSP,72312003870,2012-07-01 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7121470853523391,21.647816512522876,25.6,78.08,0.7121470853523391,45.044444444444444,0.2432559705397697,25.6,0.7121470853523391,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.18785291464766096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 11:00:00+00:00,2012-07-01 11:00:00+00:00,26.7,21.7,1013.1,979.8,1,74.08741416205547,97968.15836167861,23.0851379986471,KGSP,72312003870,2012-07-01 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205549,23.0851379986471,26.7,80.06,0.7408741416205549,46.144444444444446,0.2552745042404724,26.7,0.7408741416205549,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 12:00:00+00:00,2012-07-01 12:00:00+00:00,28.65,21.15,1013.35,980.5,2,63.91681761416444,98013.57355283658,23.242716292279635,KGSP,72312003870,2012-07-01 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.65,83.57,0.6391681761416443,23.242716292279635,28.65,83.57,0.6391681761416443,48.09444444444444,0.22359180774394716,28.65,0.6391681761416443,0.0,,,UNIDENTIFIED,,0.0,True,True,0.7944444444444443,0.2608318238583557,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-01 13:00:00+00:00,2012-07-01 13:00:00+00:00,34.4,18.9,1013.8,980.4,1,40.10679628839683,98118.21364862972,23.39564608433172,KGSP,72312003870,2012-07-01 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.4010679628839684,23.39564608433172,29.444444444444443,85.0,0.6040735641571454,48.888888888888886,0.21260471084341462,34.4,0.4010679628839684,0.00200165146489723,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2959264358428546,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 14:00:00+00:00,2012-07-01 14:00:00+00:00,37.2,17.8,1014.0,980.4,1,32.08270909747944,98166.52965748802,23.5259946629921,KGSP,72312003870,2012-07-01 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,37.2,98.96000000000001,0.3208270909747945,23.5259946629921,29.444444444444443,85.0,0.6098914546912828,48.888888888888886,0.21465232724002808,37.2,0.3208270909747945,0.0031271317208879865,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2901085453087172,1.0,EXPLICIT_ARGUMENT,OA 99.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 15:00:00+00:00,2012-07-01 15:00:00+00:00,38.05,17.5,1014.05,981.2,2,30.059705412255184,98180.06047258202,23.590533626906172,KGSP,72312003870,2012-07-01 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,38.05,100.49,0.30059705412255183,23.590533626906172,29.444444444444443,85.0,0.6131040577416716,48.888888888888886,0.2157830083078805,38.05,0.30059705412255183,0.0034682629569745584,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2868959422583284,1.0,EXPLICIT_ARGUMENT,OA 100.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 16:00:00+00:00,2012-07-01 16:00:00+00:00,40.0,15.6,1014.2,980.8,1,23.98471593823314,98214.3474306905,23.150266846175597,KGSP,72312003870,2012-07-01 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.0,104.0,0.2398471593823314,23.150266846175597,29.444444444444443,85.0,0.5866607785660614,48.888888888888886,0.20647625155429442,40.0,0.2398471593823314,0.004242603855236617,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31333922143393866,1.0,EXPLICIT_ARGUMENT,OA 104.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 17:00:00+00:00,2012-07-01 17:00:00+00:00,40.0,15.0,1013.9,980.4,1,23.078619451584636,98185.29566158263,22.862597324334374,KGSP,72312003870,2012-07-01 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.0,104.0,0.23078619451584645,22.862597324334374,29.444444444444443,85.0,0.5704384795740419,48.888888888888886,0.20076678603377301,40.0,0.23078619451584645,0.004239256479922661,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3295615204259581,1.0,EXPLICIT_ARGUMENT,OA 104.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 18:00:00+00:00,2012-07-01 18:00:00+00:00,40.55,15.85,1013.45,980.7,2,23.666450992586537,98147.24466564694,23.41365327796732,KGSP,72312003870,2012-07-01 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.55,104.99,0.2366645099258654,23.41365327796732,29.444444444444443,85.0,0.6014842050242682,48.888888888888886,0.21169338152463668,40.55,0.2366645099258654,0.0044652388080432415,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2985157949757318,1.0,EXPLICIT_ARGUMENT,OA 105.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 19:00:00+00:00,2012-07-01 19:00:00+00:00,40.6,17.2,1012.2,978.8,1,25.718953538410915,98026.68967055097,24.09093001407837,KGSP,72312003870,2012-07-01 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.6,105.08000000000001,0.2571895353841091,24.09093001407837,29.444444444444443,85.0,0.6409846518872742,48.888888888888886,0.22559563049196668,40.6,0.2571895353841091,0.004494094213154654,,,UNIDENTIFIED,,0.0,True,True,0.0,0.25901534811272586,1.0,EXPLICIT_ARGUMENT,OA 105.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 20:00:00+00:00,2012-07-01 20:00:00+00:00,40.0,16.7,1010.9,977.5,1,25.72740265351398,97894.77797050387,23.676673913454692,KGSP,72312003870,2012-07-01 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.0,104.0,0.2572740265351398,23.676673913454692,29.444444444444443,85.0,0.61725503921081,48.888888888888886,0.21724395324460175,40.0,0.2572740265351398,0.004249417547485255,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28274496078919,1.0,EXPLICIT_ARGUMENT,OA 104.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 21:00:00+00:00,2012-07-01 21:00:00+00:00,40.3,15.0,1010.75,977.85,2,22.71175356960983,97883.2609547349,22.92875242970419,KGSP,72312003870,2012-07-01 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,40.3,104.53999999999999,0.22711753569609824,22.92875242970419,29.444444444444443,85.0,0.5743240883397577,48.888888888888886,0.20213433259946037,40.3,0.22711753569609824,0.004360009018871042,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32567591166024235,1.0,EXPLICIT_ARGUMENT,OA 104.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 22:00:00+00:00,2012-07-01 22:00:00+00:00,38.3,16.1,1010.5,977.1,1,27.13490365915679,97838.88854403618,22.92278614325233,KGSP,72312003870,2012-07-01 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,38.3,100.94,0.2713490365915679,22.92278614325233,29.444444444444443,85.0,0.5751857749340894,48.888888888888886,0.2024376046512363,38.3,0.2713490365915679,0.00356207305641614,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3248142250659106,1.0,EXPLICIT_ARGUMENT,OA 100.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-01 23:00:00+00:00,2012-07-01 23:00:00+00:00,31.3,14.2,1013.6,979.25,2,35.418091796512755,98066.19664644221,19.97876218035706,KGSP,72312003870,2012-07-01 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.3,88.34,0.35418091796512763,19.97876218035706,29.444444444444443,85.0,0.4214506034182307,48.888888888888886,0.14833025146454865,31.3,0.35418091796512763,0.0007444887746366254,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4785493965817693,1.0,EXPLICIT_ARGUMENT,OA 88.3F > 85F. 100% OA evaporative cooling toward 85F. T_wb=68.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 00:00:00+00:00,2012-07-02 00:00:00+00:00,27.900000000000002,17.8,1013.9333333333334,980.1333333333333,3,54.21662780170152,98061.85307437308,20.94162899346354,KGSP,72312003870,2012-07-01 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.900000000000002,82.22,0.5421662780170152,20.94162899346354,27.900000000000002,82.22,0.5421662780170152,47.34444444444445,0.18856406479910445,27.900000000000002,0.5421662780170152,0.0,,,UNIDENTIFIED,,0.0,True,True,1.5444444444444407,0.3578337219829848,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 01:00:00+00:00,2012-07-02 01:00:00+00:00,21.666666666666668,18.825,1017.425,982.575,4,83.89490306204783,98330.06548858473,19.71575035854474,KGSP,72312003870,2012-07-01 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.666666666666668,71.0,0.8389490306204782,19.71575035854474,21.666666666666668,71.0,0.8389490306204782,41.111111111111114,0.2775842424733697,21.666666666666668,0.8389490306204782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.777777777777775,0.06105096937952181,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 02:00:00+00:00,2012-07-02 02:00:00+00:00,22.400000000000002,18.3,1016.9,982.1999999999999,3,77.63330686658108,98287.64588544659,19.59989912907465,KGSP,72312003870,2012-07-01 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.400000000000002,72.32000000000001,0.7763330686658109,19.59989912907465,22.400000000000002,72.32000000000001,0.7763330686658109,41.84444444444445,0.2584221496768483,22.400000000000002,0.7763330686658109,0.0,,,UNIDENTIFIED,,0.0,True,True,7.044444444444441,0.12366693133418916,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 03:00:00+00:00,2012-07-02 03:00:00+00:00,22.633333333333336,18.216666666666665,1017.5166666666668,982.8000000000001,6,76.14162545006883,98349.88952863538,19.61962837228205,KGSP,72312003870,2012-07-01 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.633333333333336,72.74000000000001,0.7614162545006883,19.61962837228205,22.633333333333336,72.74000000000001,0.7614162545006883,42.07777777777778,0.2539416885953046,22.633333333333336,0.7614162545006883,0.0,,,UNIDENTIFIED,,0.0,True,True,6.8111111111111065,0.13858374549931174,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 04:00:00+00:00,2012-07-02 04:00:00+00:00,22.400000000000002,18.099999999999998,1017.6,982.8666666666667,4,76.66484479654098,98355.30381849784,19.47278610007992,KGSP,72312003870,2012-07-02 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.400000000000002,72.32000000000001,0.76664844796541,19.47278610007992,22.400000000000002,72.32000000000001,0.76664844796541,41.84444444444445,0.25519837807517787,22.400000000000002,0.76664844796541,0.0,,,UNIDENTIFIED,,0.0,True,True,7.044444444444441,0.13335155203459004,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 05:00:00+00:00,2012-07-02 05:00:00+00:00,21.7,19.4,1018.7,985.0,1,86.77922781089582,98453.66886463351,20.10855488242388,KGSP,72312003870,2012-07-02 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8677922781089582,20.10855488242388,21.7,71.06,0.8677922781089582,41.144444444444446,0.28720675508984606,21.7,0.8677922781089582,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.03220772189104182,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 06:00:00+00:00,2012-07-02 06:00:00+00:00,21.2,19.2,1020.225,986.0,4,88.37028496611363,98595.34145813309,19.822295598926765,KGSP,72312003870,2012-07-02 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.2,70.16,0.8837028496611364,19.822295598926765,21.2,70.16,0.8837028496611364,40.644444444444446,0.2912635892165072,21.2,0.8837028496611364,0.0,,,UNIDENTIFIED,,0.0,True,True,8.244444444444444,0.016297150338863586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 07:00:00+00:00,2012-07-02 07:00:00+00:00,21.7,20.0,1021.2,987.3,1,90.07101545566098,98695.28481845856,20.51475269354514,KGSP,72312003870,2012-07-02 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.51475269354514,22.096825396825405,71.77428571428572,0.8791533220601624,41.54126984126984,0.2919204652366354,22.096825396825405,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.3476190476190375,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 08:00:00+00:00,2012-07-02 08:00:00+00:00,20.6,19.4,1018.9,985.0,1,92.83998075329613,98460.42035986375,19.772227903572194,KGSP,72312003870,2012-07-02 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.772227903572194,21.410185185184968,70.53833333333294,0.8832988960718478,40.85462962962431,0.2916385899276155,21.410185185184968,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259475,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 09:00:00+00:00,2012-07-02 09:00:00+00:00,20.8,19.2,1019.35,985.15,4,90.5690644355442,98506.20044089478,19.6986452350973,KGSP,72312003870,2012-07-02 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.8,69.44,0.9056906443554421,19.6986452350973,21.196825396825403,70.15428571428572,0.8838658716745121,40.64126984126983,0.2913096387971117,21.196825396825403,0.8838658716745121,0.0,,,UNIDENTIFIED,,0.0,True,True,8.24761904761904,0.016134128325487884,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-02 10:00:00+00:00,2012-07-02 10:00:00+00:00,21.025,19.1,1019.325,984.475,4,88.76991290368974,98506.36241442201,19.700860827283044,KGSP,72312003870,2012-07-02 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.025,69.845,0.8876991290368972,19.700860827283044,21.025,69.845,0.8876991290368972,40.46944444444444,0.2921553792246841,21.025,0.8876991290368972,0.0,,,UNIDENTIFIED,,0.0,True,True,8.419444444444444,0.012300870963102839,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 11:00:00+00:00,2012-07-02 11:00:00+00:00,21.7,19.4,1017.3,983.4,1,86.77922781089582,98318.36393049148,20.10799362510857,KGSP,72312003870,2012-07-02 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.867792278108958,20.10799362510857,21.7,71.06,0.867792278108958,41.144444444444446,0.287206755089846,21.7,0.867792278108958,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.03220772189104204,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 12:00:00+00:00,2012-07-02 12:00:00+00:00,22.5,18.85,1017.2,983.8,2,79.86533756982448,98317.77381720279,19.987758289935698,KGSP,72312003870,2012-07-02 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.7986533756982446,19.987758289935698,22.5,72.5,0.7986533756982446,41.94444444444444,0.266070075104737,22.5,0.7986533756982446,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.10134662430175545,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 13:00:00+00:00,2012-07-02 13:00:00+00:00,26.1,17.8,1017.0,983.1,1,60.26339659595785,98338.67987751895,20.414341123626798,KGSP,72312003870,2012-07-02 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.6026339659595785,20.414341123626798,26.1,78.98,0.6026339659595785,45.544444444444444,0.2066645511097379,26.1,0.6026339659595785,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.2973660340404215,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 14:00:00+00:00,2012-07-02 14:00:00+00:00,28.3,17.2,1016.7,982.7,1,50.99963321551619,98333.78843899042,20.713042451282107,KGSP,72312003870,2012-07-02 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5099963321551619,20.713042451282107,28.3,82.94,0.5099963321551619,47.74444444444444,0.17792495224210564,28.3,0.5099963321551619,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3900036678448381,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-02 15:00:00+00:00,2012-07-02 15:00:00+00:00,29.450000000000003,16.65,1016.7,983.3,2,46.0778301785548,98346.25781910263,20.738957338340498,KGSP,72312003870,2012-07-02 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.450000000000003,85.01,0.4607783017855479,20.738957338340498,29.444444444444443,85.0,0.46100858605117706,48.888888888888886,0.16225275024325456,29.450000000000003,0.4607783017855479,2.2361956428726404e-06,,,UNIDENTIFIED,,0.0,True,True,0.0,0.43899141394882296,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 16:00:00+00:00,2012-07-02 16:00:00+00:00,31.1,17.2,1016.4,982.4,1,43.405069898599976,98334.9622546614,21.526943078998112,KGSP,72312003870,2012-07-02 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4340506989859997,21.526943078998112,29.444444444444443,85.0,0.501834722507824,48.888888888888886,0.17662157790140584,31.1,0.4340506989859997,0.0006669197426409472,,,UNIDENTIFIED,,0.0,True,True,0.0,0.398165277492176,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 17:00:00+00:00,2012-07-02 17:00:00+00:00,32.2,17.8,1016.0,982.1,1,42.35096577294139,98307.969462836,22.175933652926073,KGSP,72312003870,2012-07-02 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.42350965772941396,22.175933652926073,29.444444444444443,85.0,0.5364911020218546,48.888888888888886,0.18881894918637626,32.2,0.42350965772941396,0.0011110471569059852,,,UNIDENTIFIED,,0.0,True,True,0.0,0.36350889797814545,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 18:00:00+00:00,2012-07-02 18:00:00+00:00,32.5,18.05,1015.8,982.45,2,42.299332460229365,98291.79517995163,22.4001625912772,KGSP,72312003870,2012-07-02 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.5,90.5,0.4229933246022937,22.4001625912772,29.444444444444443,85.0,0.5487559860198516,48.888888888888886,0.19313559581791773,32.5,0.4229933246022937,0.0012324863051274542,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3512440139801484,1.0,EXPLICIT_ARGUMENT,OA 90.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 19:00:00+00:00,2012-07-02 19:00:00+00:00,32.8,18.3,1015.3,981.4,1,42.24804823188427,98246.58369876206,22.624101369701428,KGSP,72312003870,2012-07-02 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4224804823188427,22.624101369701428,29.444444444444443,85.0,0.5611082826857071,48.888888888888886,0.1974830074855025,32.8,0.4224804823188427,0.0013540371352551307,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3388917173142929,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 20:00:00+00:00,2012-07-02 20:00:00+00:00,33.3,18.3,1015.0,981.1,1,41.07748355177194,98222.82207209368,22.7600019302417,KGSP,72312003870,2012-07-02 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4107748355177195,22.7600019302417,29.444444444444443,85.0,0.5684608538332283,48.888888888888886,0.20007075731520324,33.3,0.4107748355177195,0.0015558054534509196,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3315391461667717,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 21:00:00+00:00,2012-07-02 21:00:00+00:00,33.05,18.05,1014.7,981.5,2,41.009420208139325,98191.15949324367,22.548836510664103,KGSP,72312003870,2012-07-02 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.05,91.49,0.41009420208139324,22.548836510664103,29.444444444444443,85.0,0.5568136800473752,48.888888888888886,0.1959715148357887,33.05,0.41009420208139324,0.0014543690198266703,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34318631995262483,1.0,EXPLICIT_ARGUMENT,OA 91.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 22:00:00+00:00,2012-07-02 22:00:00+00:00,32.2,18.9,1014.2,980.4,1,45.37473269593817,98133.80180040184,22.80618496596789,KGSP,72312003870,2012-07-02 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4537473269593816,22.806184965967848,29.444444444444443,85.0,0.571750156673166,48.888888888888886,0.20122843300348986,32.2,0.4537473269593816,0.001113026774250148,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32824984332683405,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-02 23:00:00+00:00,2012-07-02 23:00:00+00:00,30.6,20.6,1014.3,980.4,1,55.22431068979966,98126.45108219804,23.4112096110987,KGSP,72312003870,2012-07-02 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979966,23.4112096110987,29.444444444444443,85.0,0.6071810493348605,48.888888888888886,0.2136983954984949,30.6,0.5522431068979966,0.0004681130158203789,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2928189506651395,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 00:00:00+00:00,2012-07-03 00:00:00+00:00,29.75,20.85,1014.5999999999999,981.35,2,58.88422298828523,98146.35391003528,23.344657199502038,KGSP,72312003870,2012-07-02 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.75,85.55,0.5888422298828523,23.344657199502038,29.444444444444443,85.0,0.603809009026074,48.888888888888886,0.2125116002183502,29.75,0.5888422298828523,0.00012383511857215826,,,UNIDENTIFIED,,0.0,True,True,0.0,0.296190990973926,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 01:00:00+00:00,2012-07-03 01:00:00+00:00,27.8,20.6,1015.2,981.4,1,64.9253595288962,98183.26790180677,22.656986205090206,KGSP,72312003870,2012-07-02 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.649253595288962,22.656986205090206,27.8,82.04,0.649253595288962,47.24444444444444,0.22563376293955018,27.8,0.649253595288962,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.25074640471103804,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 02:00:00+00:00,2012-07-03 02:00:00+00:00,27.2,21.1,1015.8,982.1,1,69.3460820493205,98234.73725850266,22.82116788935379,KGSP,72312003870,2012-07-02 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.693460820493205,22.82116788935379,27.2,80.96,0.693460820493205,46.644444444444446,0.23987452422340785,27.2,0.693460820493205,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.206539179506795,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 03:00:00+00:00,2012-07-03 03:00:00+00:00,26.95,21.4,1015.9,982.8,2,71.6780743719113,98241.66731385016,22.9537746148299,KGSP,72312003870,2012-07-02 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.7167807437191129,22.9537746148299,26.95,80.50999999999999,0.7167807437191129,46.394444444444446,0.24745715971328291,26.95,0.7167807437191129,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.1832192562808871,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 04:00:00+00:00,2012-07-03 04:00:00+00:00,26.1,21.7,1015.7,982.1,2,76.75727862001013,98212.97655024189,22.92496599581012,KGSP,72312003870,2012-07-03 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7675727862001014,22.92496599581012,26.1,78.98,0.7675727862001014,45.544444444444444,0.2632279198725663,26.1,0.7675727862001014,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.13242721379989864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 05:00:00+00:00,2012-07-03 05:00:00+00:00,25.0,21.7,1015.6,981.7,1,81.93813716288261,98191.130525499,22.624750253570443,KGSP,72312003870,2012-07-03 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.819381371628826,22.624750253570443,25.0,77.0,0.819381371628826,44.44444444444444,0.27855172180238696,25.0,0.819381371628826,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 06:00:00+00:00,2012-07-03 06:00:00+00:00,25.0,21.7,1015.35,982.15,2,81.93813716288261,98166.95980609041,22.623944674548458,KGSP,72312003870,2012-07-03 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8193813716288261,22.623944674548458,25.0,77.0,0.8193813716288261,44.44444444444444,0.278551721802387,25.0,0.8193813716288261,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 07:00:00+00:00,2012-07-03 07:00:00+00:00,24.4,20.6,1014.7,981.1,1,79.38488583406317,98097.44280126155,21.70598847764847,KGSP,72312003870,2012-07-03 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406317,21.70598847764847,24.4,75.92,0.7938488583406317,43.84444444444444,0.26857811483930744,24.4,0.7938488583406317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 08:00:00+00:00,2012-07-03 08:00:00+00:00,23.9,20.0,1014.6,980.8,1,78.82635534844951,98082.19453185533,21.160041964030256,KGSP,72312003870,2012-07-03 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7882635534844952,21.160041964030256,23.9,75.02,0.7882635534844952,43.34444444444444,0.2656165708445837,23.9,0.7882635534844952,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.11173644651550485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 09:00:00+00:00,2012-07-03 09:00:00+00:00,23.6,20.0,1014.55,981.3499999999999,2,80.26246315805562,98074.00389984382,21.072616223728808,KGSP,72312003870,2012-07-03 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.8026246315805563,21.072616223728808,23.6,74.48,0.8026246315805563,43.044444444444444,0.26980027721691213,23.6,0.8026246315805563,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.09737536841944372,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 10:00:00+00:00,2012-07-03 10:00:00+00:00,22.2,19.4,1015.3,981.4,1,84.17230815633675,98130.73780389086,20.25774288516206,KGSP,72312003870,2012-07-03 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8417230815633675,20.25774288516206,22.2,71.96,0.8417230815633675,41.644444444444446,0.2797291132471063,22.2,0.8417230815633675,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.05827691843663252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 11:00:00+00:00,2012-07-03 11:00:00+00:00,24.4,20.6,1015.9,982.1,1,79.38488583406317,98213.45436267035,21.706916007867907,KGSP,72312003870,2012-07-03 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406318,21.706916007867907,24.4,75.92,0.7938488583406318,43.84444444444444,0.2685781148393075,24.4,0.7938488583406318,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936823,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 12:00:00+00:00,2012-07-03 12:00:00+00:00,25.799999999999997,20.3,1016.15,982.95,2,71.6927002037592,98253.17531002652,21.90550698164011,KGSP,72312003870,2012-07-03 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.799999999999997,78.44,0.716927002037592,21.90550698164011,25.799999999999997,78.44,0.716927002037592,45.24444444444444,0.24527723424825473,25.799999999999997,0.716927002037592,0.0,,,UNIDENTIFIED,,0.0,True,True,3.6444444444444457,0.18307299796240806,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 13:00:00+00:00,2012-07-03 13:00:00+00:00,30.0,19.4,1016.4,982.7,1,53.06459616581007,98323.1675420256,22.508318084677818,KGSP,72312003870,2012-07-03 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5306459616581007,22.508318084677818,29.444444444444443,85.0,0.5561173130692284,48.888888888888886,0.1957264273020603,30.0,0.5306459616581007,0.00022457513224563574,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3438826869307716,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 14:00:00+00:00,2012-07-03 14:00:00+00:00,31.7,18.9,1016.5,982.7,1,46.67826668605347,98351.03590827285,22.67529428390393,KGSP,72312003870,2012-07-03 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.46678266686053477,22.67529428390393,29.444444444444443,85.0,0.5644604452950355,48.888888888888886,0.1986628067757607,31.7,0.46678266686053477,0.000911014640826064,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33553955470496455,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 15:00:00+00:00,2012-07-03 15:00:00+00:00,32.25,18.9,1016.45,983.3,2,45.2466544643729,98352.0417572813,22.82491031935023,KGSP,72312003870,2012-07-03 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.25,90.05,0.452466544643729,22.824910319350195,29.444444444444443,85.0,0.5725803971001677,48.888888888888886,0.2015206375235792,32.25,0.452466544643729,0.0011331571274986983,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3274196028998323,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 16:00:00+00:00,2012-07-03 16:00:00+00:00,33.9,17.8,1015.7,982.1,1,38.49225654695988,98296.86584767564,22.644952624396474,KGSP,72312003870,2012-07-03 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.3849225654695987,22.644952624396474,29.444444444444443,85.0,0.5615628083947065,48.888888888888886,0.19764297857622148,33.9,0.3849225654695987,0.0017964903441654075,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3384371916052935,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 17:00:00+00:00,2012-07-03 17:00:00+00:00,34.4,18.3,1015.2,981.7,1,38.62890958836554,98253.70930764342,23.058626334645517,KGSP,72312003870,2012-07-03 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.3862890958836554,23.058626334645517,29.444444444444443,85.0,0.5846660931198319,48.888888888888886,0.20577421864359935,34.4,0.3862890958836554,0.0019996600068259845,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31533390688016816,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
