timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-03 18:00:00+00:00,2012-07-03 18:00:00+00:00,35.0,18.3,1014.6500000000001,981.65,2,37.36306801594932,98206.73206139765,23.21836213410596,KGSP,72312003870,2012-07-03 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.3736306801594932,23.21836213410596,29.444444444444443,85.0,0.5934432347071228,48.888888888888886,0.20886334844487012,35.0,0.3736306801594932,0.0022417948396369902,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30655676529287723,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 19:00:00+00:00,2012-07-03 19:00:00+00:00,35.6,16.1,1013.7,980.1,1,31.448650559969103,98121.00617455514,22.196266117159094,KGSP,72312003870,2012-07-03 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.31448650559969105,22.196266117159094,29.444444444444443,85.0,0.5359711848094355,48.888888888888886,0.1886359634456195,35.6,0.31448650559969105,0.0024758829393700093,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3640288151905645,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 20:00:00+00:00,2012-07-03 20:00:00+00:00,33.9,18.9,1013.2,979.4,1,41.24052001661062,98054.92219835085,23.261096637040325,KGSP,72312003870,2012-07-03 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4124052001661061,23.261096637040325,29.444444444444443,85.0,0.5966926889129159,48.888888888888886,0.2100069993390878,33.9,0.4124052001661061,0.0017997236196316147,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3033073110870841,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 21:00:00+00:00,2012-07-03 21:00:00+00:00,33.016666666666666,18.366666666666667,1014.15,979.6666666666666,6,41.91107066815299,98137.58577409318,22.718296670755905,KGSP,72312003870,2012-07-03 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.016666666666666,91.42999999999999,0.41911070668152983,22.718296670755905,29.444444444444443,85.0,0.5663794868687589,48.888888888888886,0.19933821669780763,33.016666666666666,0.41911070668152983,0.0014416577784374714,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3336205131312411,1.0,EXPLICIT_ARGUMENT,OA 91.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-03 22:00:00+00:00,2012-07-03 22:00:00+00:00,27.8,18.9,1014.0,980.1,1,58.42765040944001,98067.21202958241,21.578901218222946,KGSP,72312003870,2012-07-03 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5842765040944002,21.578901218222946,27.8,82.04,0.5842765040944002,47.24444444444444,0.20305240844651867,27.8,0.5842765040944002,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3157234959055998,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-03 23:00:00+00:00,2012-07-03 23:00:00+00:00,26.7,17.8,1014.5,980.8,1,58.16724228225828,98103.54028025165,20.58896266199736,KGSP,72312003870,2012-07-03 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5816724228225828,20.58896266199736,26.7,80.06,0.5816724228225828,46.144444444444446,0.20042019423379703,26.7,0.5816724228225828,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3183275771774172,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 00:00:00+00:00,2012-07-04 00:00:00+00:00,26.7,17.8,1014.6,981.5,2,58.16724228225828,98113.21041729258,20.58896266199739,KGSP,72312003870,2012-07-03 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5816724228225829,20.58896266199739,26.7,80.06,0.5816724228225829,46.144444444444446,0.20042019423379706,26.7,0.5816724228225829,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3183275771774171,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 01:00:00+00:00,2012-07-04 01:00:00+00:00,25.0,18.9,1015.4,981.7,1,68.92406520064893,98171.79394997213,20.767627043968886,KGSP,72312003870,2012-07-03 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6892406520064892,20.767627043968886,25.0,77.0,0.6892406520064892,44.44444444444444,0.23430990378870506,25.0,0.6892406520064892,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.21075934799351081,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 02:00:00+00:00,2012-07-04 02:00:00+00:00,25.0,17.8,1015.5,981.7,1,64.330973491464,98181.46223773557,20.08030456253625,KGSP,72312003870,2012-07-03 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.64330973491464,20.08030456253625,25.0,77.0,0.64330973491464,44.44444444444444,0.21869551898219652,25.0,0.64330973491464,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.25669026508535997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 03:00:00+00:00,2012-07-04 03:00:00+00:00,25.3,18.05,1015.6,982.5,2,64.1933274926482,98194.46015117159,20.324733700740424,KGSP,72312003870,2012-07-03 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.6419332749264818,20.32473370074043,25.3,77.54,0.6419332749264818,44.74444444444444,0.2187501104046748,25.3,0.6419332749264818,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.25806672507351824,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 04:00:00+00:00,2012-07-04 04:00:00+00:00,24.4,18.3,1015.0,981.4,2,68.80759213980193,98126.44569161376,20.208890578935907,KGSP,72312003870,2012-07-04 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.688075921398019,20.208890578935907,24.4,75.92,0.688075921398019,43.84444444444444,0.23279259256187393,24.4,0.688075921398019,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.21192407860198104,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 05:00:00+00:00,2012-07-04 05:00:00+00:00,23.9,18.3,1014.4,980.8,1,70.90317175734778,98062.86037168742,20.056650684573015,KGSP,72312003870,2012-07-04 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7090317175734779,20.056650684573015,23.9,75.02,0.7090317175734779,43.34444444444444,0.23891828134055287,23.9,0.7090317175734779,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.19096828242652208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 06:00:00+00:00,2012-07-04 06:00:00+00:00,23.6,18.05,1014.05,981.0,2,71.07070339602994,98025.67015389743,19.80734975250128,KGSP,72312003870,2012-07-04 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.7107070339602993,19.80734975250128,23.6,74.48,0.7107070339602993,43.044444444444444,0.238902404982139,23.6,0.7107070339602993,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.1892929660397007,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 07:00:00+00:00,2012-07-04 07:00:00+00:00,23.3,17.2,1013.4,979.8,1,68.59250520510165,97959.47632572996,19.18462769716765,KGSP,72312003870,2012-07-04 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.6859250520510164,19.18462769716762,23.3,73.94,0.6859250520510164,42.74444444444444,0.23001145932158698,23.3,0.6859250520510164,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.21407494794898363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 08:00:00+00:00,2012-07-04 08:00:00+00:00,22.8,18.3,1014.0,980.4,1,75.77093580760707,98011.8566961884,19.72060000379591,KGSP,72312003870,2012-07-04 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7577093580760708,19.72060000379591,22.8,73.04,0.7577093580760708,42.24444444444444,0.25304996635960614,22.8,0.7577093580760708,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.14229064192392926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 09:00:00+00:00,2012-07-04 09:00:00+00:00,22.25,18.6,1014.15,981.0,2,79.83125044041515,98020.15303257959,19.74585167974943,KGSP,72312003870,2012-07-04 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.7983125044041515,19.74585167974943,22.25,72.05,0.7983125044041515,41.69444444444444,0.26541154352483887,22.25,0.7983125044041515,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.10168749559584855,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 10:00:00+00:00,2012-07-04 10:00:00+00:00,21.7,18.9,1014.5,980.8,1,84.11719815357361,98047.75406220742,19.773577529737068,KGSP,72312003870,2012-07-04 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357361,19.773577529737068,21.7,71.06,0.8411719815357361,41.144444444444446,0.2783964335518564,21.7,0.8411719815357361,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426389,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 11:00:00+00:00,2012-07-04 11:00:00+00:00,24.4,18.9,1015.1,981.1,1,71.44007196820532,98136.11332173116,20.589448767938435,KGSP,72312003870,2012-07-04 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7144007196820532,20.589448767938435,24.4,75.92,0.7144007196820532,43.84444444444444,0.24169890340727815,24.4,0.7144007196820532,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1855992803179468,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 12:00:00+00:00,2012-07-04 12:00:00+00:00,25.549999999999997,18.9,1015.35,981.95,2,66.70502977481377,98173.05759537217,20.92935566558575,KGSP,72312003870,2012-07-04 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.549999999999997,77.99,0.6670502977481376,20.92935566558575,25.549999999999997,77.99,0.6670502977481376,44.99444444444444,0.22776135795140898,25.549999999999997,0.6670502977481376,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8944444444444457,0.2329497022518624,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 13:00:00+00:00,2012-07-04 13:00:00+00:00,27.2,20.0,1015.8,982.1,1,64.79910978245637,98234.73725850266,22.103992396424033,KGSP,72312003870,2012-07-04 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6479910978245637,22.103992396424033,27.2,80.96,0.6479910978245637,46.644444444444446,0.2241461257769703,27.2,0.6479910978245637,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.25200890217543637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 14:00:00+00:00,2012-07-04 14:00:00+00:00,29.4,19.4,1016.1,982.4,1,54.93007407970912,98287.67941774765,22.341836387375306,KGSP,72312003870,2012-07-04 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5493007407970912,22.341836387375306,29.4,84.91999999999999,0.5493007407970912,48.84444444444444,0.19326178352028528,29.4,0.5493007407970912,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3506992592029088,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-04 15:00:00+00:00,2012-07-04 15:00:00+00:00,29.7,19.4,1016.0,982.85,2,53.988252646250636,98281.24277627667,22.424276446650943,KGSP,72312003870,2012-07-04 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.7,85.46000000000001,0.5398825264625063,22.424276446650943,29.444444444444443,85.0,0.5516759053517423,48.888888888888886,0.19416326635686756,29.7,0.5398825264625063,0.0001033057886469426,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34832409464825775,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 16:00:00+00:00,2012-07-04 16:00:00+00:00,30.6,18.9,1015.8,982.1,1,49.69747942096259,98271.56562091765,22.37079614803659,KGSP,72312003870,2012-07-04 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.4969747942096258,22.37079614803659,29.444444444444443,85.0,0.5481856222098622,48.888888888888886,0.19293485531197035,30.6,0.4969747942096258,0.0004667373986122665,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3518143777901378,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 17:00:00+00:00,2012-07-04 17:00:00+00:00,32.8,19.4,1015.1,981.4,1,45.252560348252516,98227.2304861749,23.265264741784957,KGSP,72312003870,2012-07-04 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.45252560348252513,23.265264741784957,29.444444444444443,85.0,0.5974014358404365,48.888888888888886,0.210256444016901,32.8,0.45252560348252513,0.0013564625649374346,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30259856415956354,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 18:00:00+00:00,2012-07-04 18:00:00+00:00,33.349999999999994,19.15,1014.75,981.7,2,43.19798030754488,98199.15501862562,23.263999681737637,KGSP,72312003870,2012-07-04 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.349999999999994,92.03,0.4319798030754488,23.263999681737637,29.444444444444443,85.0,0.5970325653153664,48.888888888888886,0.2101266194127891,33.349999999999994,0.4319798030754488,0.00157815111933517,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3029674346846336,1.0,EXPLICIT_ARGUMENT,OA 92.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 19:00:00+00:00,2012-07-04 19:00:00+00:00,33.3,18.9,1014.0,980.4,1,42.64904918121446,98126.05081882069,23.102932724585585,KGSP,72312003870,2012-07-04 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4264904918121445,23.102932724585585,29.444444444444443,85.0,0.5879276235120544,48.888888888888886,0.2069221197720207,33.3,0.4264904918121445,0.001557339512830538,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3120723764879456,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 20:00:00+00:00,2012-07-04 20:00:00+00:00,33.3,20.0,1013.7,980.1,1,45.66774990480605,98097.01944283879,23.75282717381158,KGSP,72312003870,2012-07-04 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4566774990480605,23.75282717381158,29.444444444444443,85.0,0.6254126713367559,48.888888888888886,0.22011504564495132,33.3,0.4566774990480605,0.0015602322185623452,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2745873286632441,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 21:00:00+00:00,2012-07-04 21:00:00+00:00,32.75,20.3,1013.45,980.3499999999999,2,47.98352595826504,98067.03953739918,23.7903543338948,KGSP,72312003870,2012-07-04 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.75,90.95,0.47983525958265033,23.790354333894793,29.444444444444443,85.0,0.6279532262564255,48.888888888888886,0.2210091982384882,32.75,0.47983525958265033,0.0013383775495574377,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27204677374357455,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 22:00:00+00:00,2012-07-04 22:00:00+00:00,31.7,19.4,1013.5,979.8,1,48.15547863555051,98060.772152518,22.96594819371228,KGSP,72312003870,2012-07-04 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4815547863555052,22.96594819371228,29.444444444444443,85.0,0.5811441876949283,48.888888888888886,0.20453467808279988,31.7,0.4815547863555052,0.0009118380392388031,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31885581230507176,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-04 23:00:00+00:00,2012-07-04 23:00:00+00:00,30.6,19.4,1013.3,979.8,1,51.27023941555046,98029.70805638497,22.66614080727154,KGSP,72312003870,2012-07-04 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5127023941555047,22.66614080727154,29.444444444444443,85.0,0.56493820010492,48.888888888888886,0.198830953387757,30.6,0.5127023941555047,0.0004671534349192947,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33506179989508,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 00:00:00+00:00,2012-07-05 00:00:00+00:00,29.75,19.7,1013.3499999999999,980.3499999999999,2,54.84574357245865,98025.43636382243,22.617574105694022,KGSP,72312003870,2012-07-04 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.75,85.55,0.5484574357245865,22.617574105694022,29.444444444444443,85.0,0.5627085461176801,48.888888888888886,0.19804622290232446,29.75,0.5484574357245865,0.00012358912637845838,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33729145388231996,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 01:00:00+00:00,2012-07-05 01:00:00+00:00,27.8,20.0,1013.9,980.4,1,62.563160906270056,98057.54070689705,22.26861734965629,KGSP,72312003870,2012-07-04 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6256316090627004,22.26861734965629,27.8,82.04,0.6256316090627004,47.24444444444444,0.21742446278470787,27.8,0.6256316090627004,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2743683909372996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 02:00:00+00:00,2012-07-05 02:00:00+00:00,26.7,20.6,1014.0,980.4,1,69.25086088259384,98055.18959504699,22.352000423831967,KGSP,72312003870,2012-07-04 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6925086088259383,22.352000423831967,26.7,80.06,0.6925086088259383,46.144444444444446,0.23860974741758492,26.7,0.6925086088259383,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.20749139117406168,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 03:00:00+00:00,2012-07-05 03:00:00+00:00,26.7,20.85,1014.2,981.2,2,70.32505948901895,98074.52986912885,22.5172733567896,KGSP,72312003870,2012-07-04 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7032505948901896,22.5172733567896,26.7,80.06,0.7032505948901896,46.144444444444446,0.24231099033195055,26.7,0.7032505948901896,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.19674940510981043,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 04:00:00+00:00,2012-07-05 04:00:00+00:00,25.6,21.1,1014.2,980.4,2,76.21186522133068,98062.41800292335,22.37996713339286,KGSP,72312003870,2012-07-05 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133067,22.37996713339286,25.6,78.08,0.7621186522133067,45.044444444444444,0.26032531231787087,25.6,0.7621186522133067,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 05:00:00+00:00,2012-07-05 05:00:00+00:00,24.4,21.7,1013.9,980.1,1,84.9292101215455,98020.10176032234,22.458013558888254,KGSP,72312003870,2012-07-05 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8492921012154552,22.458013558888254,24.4,75.92,0.8492921012154552,43.84444444444444,0.28733589410099714,24.4,0.8492921012154552,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 06:00:00+00:00,2012-07-05 06:00:00+00:00,24.4,21.7,1013.75,980.7,2,84.9292101215455,98005.60031514625,22.458013558888254,KGSP,72312003870,2012-07-05 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8492921012154548,22.458013558888254,24.4,75.92,0.8492921012154548,43.84444444444444,0.287335894100997,24.4,0.8492921012154548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454518,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 07:00:00+00:00,2012-07-05 07:00:00+00:00,22.8,21.1,1013.5,979.8,1,90.14908523932152,97963.52737829088,21.591349695082062,KGSP,72312003870,2012-07-05 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932154,21.591349695082062,23.196825396825385,73.75428571428569,0.8800943961717765,42.64126984126983,0.2948748609888251,23.196825396825385,0.8800943961717765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619057,0.019905603828223484,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-05 08:00:00+00:00,2012-07-05 08:00:00+00:00,23.9,21.1,1013.4,979.8,1,84.35762349195751,97966.18957084781,21.90332377824037,KGSP,72312003870,2012-07-05 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195752,21.90332377824037,23.9,75.02,0.8435762349195752,43.34444444444444,0.28425496241052567,23.9,0.8435762349195752,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.05642376508042479,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 09:00:00+00:00,2012-07-05 09:00:00+00:00,23.6,20.85,1013.45,980.3499999999999,2,84.58494976827261,97967.66965876175,21.647105234450756,KGSP,72312003870,2012-07-05 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.8458494976827261,21.647105234450756,23.6,74.48,0.8458494976827261,43.044444444444444,0.28433020864209646,23.6,0.8458494976827261,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.05415050231727392,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 10:00:00+00:00,2012-07-05 10:00:00+00:00,23.3,20.0,1013.8,980.1,1,81.72805891844918,97998.14199627495,20.984888826473707,KGSP,72312003870,2012-07-05 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8172805891844916,20.984888826473707,23.3,73.94,0.8172805891844916,42.74444444444444,0.2740589521135464,23.3,0.8172805891844916,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.08271941081550838,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 11:00:00+00:00,2012-07-05 11:00:00+00:00,26.7,21.1,1014.4,980.8,1,71.41383990953275,98093.87014321072,22.682966364224626,KGSP,72312003870,2012-07-05 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953277,22.682966364224626,26.7,80.06,0.7141383990953277,46.144444444444446,0.24606247613040813,26.7,0.7141383990953277,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.1858616009046723,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 12:00:00+00:00,2012-07-05 12:00:00+00:00,28.049999999999997,20.85,1014.45,981.5,2,64.97778508472065,98113.45451819204,22.886589539362298,KGSP,72312003870,2012-07-05 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.049999999999997,82.49,0.6497778508472065,22.886589539362298,28.049999999999997,82.49,0.6497778508472065,47.49444444444444,0.2262537289499881,28.049999999999997,0.6497778508472065,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444457,0.2502221491527935,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 13:00:00+00:00,2012-07-05 13:00:00+00:00,32.2,20.0,1014.7,981.1,1,48.586357364052354,98182.18170663355,23.465508631979915,KGSP,72312003870,2012-07-05 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4858635736405235,23.465508631979915,29.444444444444443,85.0,0.6092985199570233,48.888888888888886,0.21444364285917433,32.2,0.4858635736405235,0.0011150696058634755,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2907014800429767,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 14:00:00+00:00,2012-07-05 14:00:00+00:00,33.9,19.4,1014.7,981.1,1,42.545645362882546,98200.08838794573,23.556041277335616,KGSP,72312003870,2012-07-05 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.42545645362882534,23.556041277335616,29.444444444444443,85.0,0.6135533664977996,48.888888888888886,0.21594114328322786,33.9,0.42545645362882534,0.0018011395655811013,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28644663350220045,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 15:00:00+00:00,2012-07-05 15:00:00+00:00,34.15,19.15,1014.5,981.5,2,41.308320273404235,98183.3492790865,23.475905253601464,KGSP,72312003870,2012-07-05 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.15,93.47,0.41308320273404225,23.475905253601464,29.444444444444443,85.0,0.6087746461703089,48.888888888888886,0.21425926459541392,34.15,0.41308320273404225,0.0019014184213387176,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29122535382969117,1.0,EXPLICIT_ARGUMENT,OA 93.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 16:00:00+00:00,2012-07-05 16:00:00+00:00,35.6,17.8,1014.0,980.4,1,35.025931208261305,98150.04464930345,23.100354355839563,KGSP,72312003870,2012-07-05 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.3502593120826131,23.100354355839563,29.444444444444443,85.0,0.586432601022292,48.888888888888886,0.2063959440825021,35.6,0.3502593120826131,0.002482014159706423,,,UNIDENTIFIED,,0.0,True,True,0.0,0.313567398977708,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 17:00:00+00:00,2012-07-05 17:00:00+00:00,36.7,16.7,1013.2,979.8,1,30.756139950343435,98083.95119576961,22.80742233348581,KGSP,72312003870,2012-07-05 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.7,98.06,0.30756139950343436,22.80742233348581,29.444444444444443,85.0,0.5693273541991196,48.888888888888886,0.2003757235820073,36.7,0.30756139950343436,0.0029208173629492584,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3306726458008804,1.0,EXPLICIT_ARGUMENT,OA 98.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 18:00:00+00:00,2012-07-05 18:00:00+00:00,36.95,16.4,1012.8,979.8499999999999,2,29.765411018181215,98047.79453393657,22.71869704749524,KGSP,72312003870,2012-07-05 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.95,98.51,0.29765411018181215,22.71869704749524,29.444444444444443,85.0,0.5642552230145194,48.888888888888886,0.19859057844762878,36.95,0.29765411018181215,0.0030201883060217913,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33574477698548066,1.0,EXPLICIT_ARGUMENT,OA 98.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 19:00:00+00:00,2012-07-05 19:00:00+00:00,35.6,17.8,1012.0,978.5,1,35.025931208261305,97956.45481764802,23.093289799468288,KGSP,72312003870,2012-07-05 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.3502593120826131,23.093289799468288,29.444444444444443,85.0,0.5862499129522944,48.888888888888886,0.20633164670780973,35.6,0.3502593120826131,0.002482133371585194,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.3137500870477056,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 20:00:00+00:00,2012-07-05 20:00:00+00:00,32.233333333333334,20.7,1012.8333333333334,978.2333333333332,3,50.63689417171656,98001.91573673197,23.900350481545576,KGSP,72312003870,2012-07-05 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.233333333333334,90.02000000000001,0.5063689417171656,23.900350481545576,29.444444444444443,85.0,0.6347876975992149,48.888888888888886,0.22341460196713628,32.233333333333334,0.5063689417171656,0.0011300139801736359,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2652123024007851,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 21:00:00+00:00,2012-07-05 21:00:00+00:00,30.3,21.5,1012.3666666666667,978.5,3,59.374297773896004,97936.20852403814,23.904827388992324,KGSP,72312003870,2012-07-05 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.3,86.53999999999999,0.59374297773896,23.904827388992324,29.444444444444443,85.0,0.6362604575847962,48.888888888888886,0.2239329423307196,30.3,0.59374297773896,0.0003471776887637758,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2637395424152038,1.0,EXPLICIT_ARGUMENT,OA 86.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-05 22:00:00+00:00,2012-07-05 22:00:00+00:00,25.066666666666666,19.133333333333333,1014.35,979.4333333333334,6,69.65719099123244,98071.01650305201,20.935372367893564,KGSP,72312003870,2012-07-05 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.066666666666666,77.12,0.6965719099123244,20.935372367893564,25.066666666666666,77.12,0.6965719099123244,44.511111111111106,0.23692822663723237,25.066666666666666,0.6965719099123244,0.0,,,UNIDENTIFIED,,0.0,True,True,4.377777777777776,0.2034280900876756,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-05 23:00:00+00:00,2012-07-05 23:00:00+00:00,22.84,20.02,1015.5799999999999,980.7,5,84.1382242484116,98165.02817959808,20.864443248206946,KGSP,72312003870,2012-07-05 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.84,73.112,0.8413822424841161,20.864443248206946,22.84,73.112,0.8413822424841161,42.284444444444446,0.2810857620991248,22.84,0.8413822424841161,0.0,,,UNIDENTIFIED,,0.0,True,True,6.604444444444443,0.05861775751588394,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 00:00:00+00:00,2012-07-06 00:00:00+00:00,22.666666666666668,19.833333333333332,1015.3666666666667,981.5,3,84.04966554749811,98142.45348586507,20.687346513303346,KGSP,72312003870,2012-07-05 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.666666666666668,72.8,0.8404966554749811,20.687346513303346,22.666666666666668,72.8,0.8404966554749811,42.111111111111114,0.2803924309114534,22.666666666666668,0.8404966554749811,0.0,,,UNIDENTIFIED,,0.0,True,True,6.777777777777775,0.05950334452501893,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 01:00:00+00:00,2012-07-06 01:00:00+00:00,21.900000000000002,20.533333333333335,1015.1666666666666,980.5666666666666,3,91.95838420022304,98114.45360524795,20.937771708716546,KGSP,72312003870,2012-07-05 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.900000000000002,71.42,0.9195838420022305,20.937771708716546,22.296825396825398,72.13428571428571,0.8976086696922851,41.74126984126983,0.2985389107847253,22.296825396825398,0.8976086696922851,0.0,,,UNIDENTIFIED,,0.0,True,True,7.147619047619045,0.0023913303077148784,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 02:00:00+00:00,2012-07-06 02:00:00+00:00,22.8,19.4,1013.4,979.8,1,81.15946153199087,97953.86151471137,20.436474132251824,KGSP,72312003870,2012-07-05 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199086,20.436474132251824,22.8,73.04,0.8115946153199086,42.24444444444444,0.2710458672779408,22.8,0.8115946153199086,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.0884053846800914,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 03:00:00+00:00,2012-07-06 03:00:00+00:00,21.700000000000003,19.15,1013.5999999999999,980.5,2,85.43911492773005,97960.77231883038,19.93870905567551,KGSP,72312003870,2012-07-05 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.700000000000003,71.06,0.8543911492773004,19.93870905567551,21.700000000000003,71.06,0.8543911492773004,41.144444444444446,0.2827714831666288,21.700000000000003,0.8543911492773004,0.0,,,UNIDENTIFIED,,0.0,True,True,7.74444444444444,0.0456088507226996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 04:00:00+00:00,2012-07-06 04:00:00+00:00,21.1,20.0,1013.6,979.8,2,93.44307258248529,97953.95879665978,20.33256817836721,KGSP,72312003870,2012-07-06 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.91018518518498,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.91018518518498,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259464,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 05:00:00+00:00,2012-07-06 05:00:00+00:00,21.1,20.0,1013.5,979.8,1,93.44307258248529,97944.29483071694,20.33256817836721,KGSP,72312003870,2012-07-06 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.91018518518498,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.91018518518498,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259464,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 06:00:00+00:00,2012-07-06 06:00:00+00:00,20.85,20.0,1013.4,980.3499999999999,2,94.88976866208611,97931.78439146384,20.257201434915878,KGSP,72312003870,2012-07-06 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.85,69.53,0.948897686620861,20.257201434915878,22.091134751760528,71.76404255316895,0.8794405813581714,41.535579196009024,0.29200217483954194,22.091134751760528,0.8794405813581714,0.0,,,UNIDENTIFIED,,0.0,True,True,7.353309692683915,0.020559418641828642,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 07:00:00+00:00,2012-07-06 07:00:00+00:00,20.6,19.4,1013.4,979.8,1,92.83998075329613,97928.93315603683,19.770471047336407,KGSP,72312003870,2012-07-06 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.770471047336407,21.41018518518497,70.53833333333294,0.8832988960718478,40.85462962962432,0.2916385899276155,21.41018518518497,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259471,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 08:00:00+00:00,2012-07-06 08:00:00+00:00,21.1,19.4,1013.5,979.8,1,90.02804777944709,97944.29483071694,19.923967079860205,KGSP,72312003870,2012-07-06 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.9002804777944711,19.923967079860205,21.496825396825393,70.69428571428571,0.8786355159210517,40.94126984126983,0.2903071707948719,21.496825396825393,0.8786355159210517,0.0,,,UNIDENTIFIED,,0.0,True,True,7.94761904761905,0.02136448407894831,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
