timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-06 09:00:00+00:00,2012-07-06 09:00:00+00:00,21.1,19.4,1013.8,980.5,2,90.02804777944709,97973.28672854547,19.923967079860205,KGSP,72312003870,2012-07-06 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.900280477794471,19.923967079860205,21.49682539682541,70.69428571428574,0.8786355159210515,40.94126984126984,0.2903071707948718,21.49682539682541,0.8786355159210515,0.0,,,UNIDENTIFIED,,0.0,True,True,7.947619047619032,0.02136448407894853,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 10:00:00+00:00,2012-07-06 10:00:00+00:00,20.6,19.4,1014.5,980.4,1,92.83998075329613,98035.23059680223,19.77105666608167,KGSP,72312003870,2012-07-06 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.77105666608167,21.410185185184975,70.53833333333296,0.8832988960718475,40.85462962962433,0.2916385899276154,21.410185185184975,0.8832988960718475,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259468,0.016701103928152494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-06 11:00:00+00:00,2012-07-06 11:00:00+00:00,22.8,19.4,1014.5,980.4,1,81.15946153199087,98060.18601408594,20.437303876281227,KGSP,72312003870,2012-07-06 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.811594615319909,20.437303876281227,22.8,73.04,0.811594615319909,42.24444444444444,0.2710458672779409,22.8,0.811594615319909,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009107,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 12:00:00+00:00,2012-07-06 12:00:00+00:00,24.450000000000003,18.85,1014.6,981.2,2,71.00447034451835,98088.33222113324,20.572215050467438,KGSP,72312003870,2012-07-06 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.450000000000003,76.01,0.7100447034451837,20.572215050467438,24.450000000000003,76.01,0.7100447034451837,43.894444444444446,0.2403216506877443,24.450000000000003,0.7100447034451837,0.0,,,UNIDENTIFIED,,0.0,True,True,4.99444444444444,0.18995529655481636,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 13:00:00+00:00,2012-07-06 13:00:00+00:00,29.4,17.8,1014.7,980.8,1,49.6968017663282,98152.2569680037,21.37834814461697,KGSP,72312003870,2012-07-06 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.4969680176632819,21.37834814461697,29.4,84.91999999999999,0.4969680176632819,48.84444444444444,0.17484943731693417,29.4,0.4969680176632819,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.4030319823367181,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-06 14:00:00+00:00,2012-07-06 14:00:00+00:00,30.6,17.8,1014.6,980.8,1,46.385645157686106,98155.47398994197,21.72120936030626,KGSP,72312003870,2012-07-06 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.4638564515768611,21.72120936030626,29.444444444444443,85.0,0.5127977864222627,48.888888888888886,0.18048004675650173,30.6,0.4638564515768611,0.0004659417832576108,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3872022135777373,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 15:00:00+00:00,2012-07-06 15:00:00+00:00,31.400000000000002,17.25,1014.6,981.3499999999999,2,42.80510313744663,98164.0118579919,21.635525699064605,KGSP,72312003870,2012-07-06 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.400000000000002,88.52000000000001,0.4280510313744664,21.635525699064605,29.444444444444443,85.0,0.5077361170414338,48.888888888888886,0.17869858367162464,31.400000000000002,0.4280510313744664,0.000787860997807803,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3922638829585662,1.0,EXPLICIT_ARGUMENT,OA 88.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 16:00:00+00:00,2012-07-06 16:00:00+00:00,33.3,16.1,1014.5,980.8,1,35.74134707250915,98174.43644545718,21.551096555698656,KGSP,72312003870,2012-07-06 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.3574134707250916,21.551096555698656,29.444444444444443,85.0,0.5021396277313089,48.888888888888886,0.17672888980962367,33.3,0.3574134707250916,0.0015507678005749516,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.3978603722686911,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 17:00:00+00:00,2012-07-06 17:00:00+00:00,34.4,17.2,1014.4,980.8,1,36.04323083685515,98176.28321677845,22.4482191916697,KGSP,72312003870,2012-07-06 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.3604323083685515,22.4482191916697,29.444444444444443,85.0,0.5504720601788506,48.888888888888886,0.19373957101565528,34.4,0.3604323083685515,0.0019963462527561506,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3495279398211494,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 18:00:00+00:00,2012-07-06 18:00:00+00:00,33.849999999999994,16.65,1014.25,981.15,2,35.89243635530402,98156.01488055415,21.998361620752366,KGSP,72312003870,2012-07-06 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.849999999999994,92.92999999999999,0.3589243635530402,21.998361620752366,29.444444444444443,85.0,0.5260552669829816,48.888888888888886,0.18514603942422686,33.849999999999994,0.3589243635530402,0.0017733683676690315,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37394473301701847,1.0,EXPLICIT_ARGUMENT,OA 92.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 19:00:00+00:00,2012-07-06 19:00:00+00:00,33.9,16.7,1013.4,979.8,1,35.90615714777016,98074.27769029683,22.036204529104104,KGSP,72312003870,2012-07-06 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.3590615714777015,22.036204529104104,29.444444444444443,85.0,0.528197877640309,48.888888888888886,0.1859001348627298,33.9,0.3590615714777015,0.0017936572889897806,,,UNIDENTIFIED,,0.0,True,True,0.0,0.371802122359691,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 20:00:00+00:00,2012-07-06 20:00:00+00:00,35.0,17.8,1013.0,979.4,1,36.20739603767483,98047.03058019593,22.935355621850434,KGSP,72312003870,2012-07-06 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.3620739603767484,22.935355621850434,29.444444444444443,85.0,0.5775395844702745,48.888888888888886,0.20326603189174858,35.0,0.3620739603767484,0.0022401456246707776,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3224604155297255,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 21:00:00+00:00,2012-07-06 21:00:00+00:00,34.45,18.05,1012.75,979.7,2,37.92173039701038,98017.1129426404,22.924740958013967,KGSP,72312003870,2012-07-06 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.45,94.01,0.3792173039701038,22.924740958013967,29.444444444444443,85.0,0.577278530092788,48.888888888888886,0.2031741533628191,34.45,0.3792173039701038,0.0020191677333009743,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32272146990721207,1.0,EXPLICIT_ARGUMENT,OA 94.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 22:00:00+00:00,2012-07-06 22:00:00+00:00,32.2,19.4,1013.0,979.4,1,46.81069212850426,98017.69002544573,23.09963058643699,KGSP,72312003870,2012-07-06 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4681069212850426,23.09963058643699,29.444444444444443,85.0,0.5884802105795602,48.888888888888886,0.2071166037234361,32.2,0.4681069212850426,0.0011139817336435452,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3115197894204398,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-06 23:00:00+00:00,2012-07-06 23:00:00+00:00,30.0,20.0,1013.6,979.8,1,55.07749010874436,98052.30482152416,22.872872209379686,KGSP,72312003870,2012-07-06 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874435,22.872872209379686,29.444444444444443,85.0,0.5768705141463062,48.888888888888886,0.2030305514615469,30.0,0.5507749010874435,0.0002248216319249048,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32312948585369383,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 00:00:00+00:00,2012-07-07 00:00:00+00:00,29.45,20.0,1013.6500000000001,980.5,2,56.84947979795483,98051.22871873059,22.723208801228257,KGSP,72312003870,2012-07-06 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.45,85.01,0.5684947979795484,22.723208801228257,29.444444444444443,85.0,0.5687590063700622,48.888888888888886,0.20017569260395277,29.45,0.5684947979795484,2.2482187722796393e-06,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33124099362993786,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 01:00:00+00:00,2012-07-07 01:00:00+00:00,28.3,18.9,1013.9,980.1,1,56.749404885928165,98062.97639253702,21.721139281646153,KGSP,72312003870,2012-07-06 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5674940488592817,21.721139281646153,28.3,82.94,0.5674940488592817,47.74444444444444,0.197984466112292,28.3,0.5674940488592817,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.33250595114071835,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 02:00:00+00:00,2012-07-07 02:00:00+00:00,26.7,21.1,1014.4,980.8,1,71.41383990953275,98093.87014321072,22.682966364224626,KGSP,72312003870,2012-07-06 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953277,22.682966364224626,26.7,80.06,0.7141383990953277,46.144444444444446,0.24606247613040813,26.7,0.7141383990953277,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.1858616009046723,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 03:00:00+00:00,2012-07-07 03:00:00+00:00,26.7,20.85,1014.5999999999999,981.5,2,70.32505948901895,98113.21041729256,22.5172733567896,KGSP,72312003870,2012-07-06 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7032505948901895,22.5172733567896,26.7,80.06,0.7032505948901895,46.144444444444446,0.24231099033195053,26.7,0.7032505948901895,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.19674940510981054,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 04:00:00+00:00,2012-07-07 04:00:00+00:00,25.0,20.6,1014.8,981.1,2,76.58907524068796,98113.78422339149,21.876461884884556,KGSP,72312003870,2012-07-07 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068796,21.876461884884556,25.0,77.0,0.7658907524068796,44.44444444444444,0.26036738835222584,25.0,0.7658907524068796,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 05:00:00+00:00,2012-07-07 05:00:00+00:00,25.0,20.6,1014.6,981.1,1,76.58907524068796,98094.44764786461,21.876461884884556,KGSP,72312003870,2012-07-07 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068795,21.876461884884556,25.0,77.0,0.7658907524068795,44.44444444444444,0.2603673883522258,25.0,0.7658907524068795,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312048,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 06:00:00+00:00,2012-07-07 06:00:00+00:00,24.7,20.6,1014.55,981.5,2,77.97288466684684,98086.28073345663,21.79149213963685,KGSP,72312003870,2012-07-07 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.7797288466684685,21.79149213963688,24.7,76.46,0.7797288466684685,44.144444444444446,0.2644365615940901,24.7,0.7797288466684685,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.12027115333153149,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 07:00:00+00:00,2012-07-07 07:00:00+00:00,23.9,20.6,1015.0,981.4,1,81.80260375619397,98120.86285219117,21.56376534520418,KGSP,72312003870,2012-07-07 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8180260375619394,21.56376534520418,23.9,75.02,0.8180260375619394,43.34444444444444,0.2756454614681849,23.9,0.8180260375619394,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.08197396243806065,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 08:00:00+00:00,2012-07-07 08:00:00+00:00,23.3,20.6,1015.2,981.7,1,84.81386701079128,98133.47184318241,21.39124885141917,KGSP,72312003870,2012-07-07 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8481386701079129,21.39124885141917,23.3,73.94,0.8481386701079129,42.74444444444444,0.28440660190974,23.3,0.8481386701079129,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.05186132989208714,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 09:00:00+00:00,2012-07-07 09:00:00+00:00,23.05,20.85,1015.45,982.5,2,87.44082574425724,98154.82713668291,21.490427084222567,KGSP,72312003870,2012-07-07 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.8744082574425726,21.490427084222567,23.05,73.49000000000001,0.8744082574425726,42.49444444444444,0.29261974060893076,23.05,0.8744082574425726,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.025591742557427466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 10:00:00+00:00,2012-07-07 10:00:00+00:00,22.8,21.1,1016.1,982.4,1,90.14908523932152,98214.83983135803,21.592179527079946,KGSP,72312003870,2012-07-07 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932154,21.592179527079946,23.196825396825396,73.75428571428571,0.8800943961717765,42.64126984126984,0.2948748609888251,23.196825396825396,0.8800943961717765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619047,0.019905603828223484,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-07 11:00:00+00:00,2012-07-07 11:00:00+00:00,24.4,21.7,1016.4,982.4,1,84.9292101215455,98261.79251325736,22.459331723789738,KGSP,72312003870,2012-07-07 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8492921012154552,22.459331723789738,24.4,75.92,0.8492921012154552,43.84444444444444,0.28733589410099714,24.4,0.8492921012154552,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 12:00:00+00:00,2012-07-07 12:00:00+00:00,25.799999999999997,21.7,1016.4,983.1500000000001,2,78.13270683678482,98277.34821149531,22.844011028263104,KGSP,72312003870,2012-07-07 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.799999999999997,78.44,0.7813270683678482,22.844011028263104,25.799999999999997,78.44,0.7813270683678482,45.24444444444444,0.2673099797160578,25.799999999999997,0.7813270683678482,0.0,,,UNIDENTIFIED,,0.0,True,True,3.6444444444444457,0.11867293163215187,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 13:00:00+00:00,2012-07-07 13:00:00+00:00,28.9,21.7,1016.4,982.7,1,65.15525042106933,98311.28835206642,23.675305410789235,KGSP,72312003870,2012-07-07 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6515525042106931,23.675305410789235,28.9,84.02,0.6515525042106931,48.34444444444444,0.2283620734996739,28.9,0.6515525042106931,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.24844749578930692,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-07 14:00:00+00:00,2012-07-07 14:00:00+00:00,30.6,21.7,1016.6,982.7,1,59.08123488638958,98348.9600415681,24.11996110843929,KGSP,72312003870,2012-07-07 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5908123488638957,24.11996110843929,29.444444444444443,85.0,0.6484087977020891,48.888888888888886,0.2282085711466706,30.6,0.5908123488638957,0.00046903150520423084,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2515912022979109,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 15:00:00+00:00,2012-07-07 15:00:00+00:00,31.15,21.4,1016.6,983.5,2,56.2134799848957,98354.8461485098,24.068803045070744,KGSP,72312003870,2012-07-07 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.15,88.07,0.5621347998489569,24.068803045070744,29.444444444444443,85.0,0.6450388558101355,48.888888888888886,0.22702251440787327,31.15,0.5621347998489569,0.0006918796211593629,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2549611441898645,1.0,EXPLICIT_ARGUMENT,OA 88.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 16:00:00+00:00,2012-07-07 16:00:00+00:00,32.8,20.6,1016.4,982.7,1,48.742535253752614,98353.0263679915,23.993969480720722,KGSP,72312003870,2012-07-07 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.487425352537526,23.993969480720722,29.444444444444443,85.0,0.6396351308443435,48.888888888888886,0.22512066428233013,32.8,0.487425352537526,0.0013592311545354493,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2603648691556565,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 17:00:00+00:00,2012-07-07 17:00:00+00:00,33.3,19.4,1015.6,982.1,1,43.99874979261272,98280.88482405749,23.399787857544325,KGSP,72312003870,2012-07-07 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4399874979261271,23.399787857544283,29.444444444444443,85.0,0.6047870218679984,48.888888888888886,0.21285581348937554,33.3,0.4399874979261271,0.001558559844557647,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29521297813200165,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 18:00:00+00:00,2012-07-07 18:00:00+00:00,33.599999999999994,19.4,1015.3,982.3,2,43.265309781625,98255.00718679024,23.47895169586687,KGSP,72312003870,2012-07-07 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.599999999999994,92.47999999999999,0.43265309781624994,23.47895169586687,29.444444444444443,85.0,0.6091823930547654,48.888888888888886,0.21440277179985207,33.599999999999994,0.43265309781624994,0.001679841786923278,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2908176069452346,1.0,EXPLICIT_ARGUMENT,OA 92.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 19:00:00+00:00,2012-07-07 19:00:00+00:00,34.4,20.0,1014.5,981.1,1,42.94555629128223,98185.96147813657,24.041249679835353,KGSP,72312003870,2012-07-07 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.4294555629128223,24.041249679835353,29.444444444444443,85.0,0.6416012417381802,48.888888888888886,0.22581264033106432,34.4,0.4294555629128223,0.0020053140927844652,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2583987582618198,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 20:00:00+00:00,2012-07-07 20:00:00+00:00,33.9,19.4,1014.2,980.4,1,42.545645362882546,98151.69965808076,23.555155929732358,KGSP,72312003870,2012-07-07 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.42545645362882545,23.555155929732358,29.444444444444443,85.0,0.613520277901703,48.888888888888886,0.21592949769596378,33.9,0.42545645362882545,0.0018011634550368014,,,UNIDENTIFIED,,0.0,True,True,0.0,0.286479722098297,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 21:00:00+00:00,2012-07-07 21:00:00+00:00,33.9,19.4,1014.05,981.0,2,42.545645362882546,98137.18303912129,23.5542705821291,KGSP,72312003870,2012-07-07 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.42545645362882545,23.5542705821291,29.444444444444443,85.0,0.6135103513223731,48.888888888888886,0.21592600401960824,33.9,0.42545645362882545,0.0018011706265753259,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28648964867762694,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 22:00:00+00:00,2012-07-07 22:00:00+00:00,33.9,20.0,1013.7,980.1,1,44.15952501216092,98103.31092821581,23.908945511319576,KGSP,72312003870,2012-07-07 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4415952501216091,23.908945511319576,29.444444444444443,85.0,0.6342138449819155,48.888888888888886,0.2232126335695655,33.9,0.4415952501216091,0.0018030290160969027,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.26578615501808456,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-07 23:00:00+00:00,2012-07-07 23:00:00+00:00,32.2,21.1,1013.5,979.8,1,51.99567610660873,98066.06993167744,24.143292464203753,KGSP,72312003870,2012-07-07 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5199567610660872,24.143292464203753,29.444444444444443,85.0,0.6490872679915093,48.888888888888886,0.22844735991058426,32.2,0.5199567610660872,0.0011173002779620578,,,UNIDENTIFIED,,0.0,True,True,0.0,0.25091273200849074,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 00:00:00+00:00,2012-07-08 00:00:00+00:00,30.8,21.1,1013.7,980.5,2,56.3017924583022,98070.54198041535,23.780327793228864,KGSP,72312003870,2012-07-07 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.8,87.44,0.563017924583022,23.780327793228864,29.444444444444443,85.0,0.6285317857467524,48.888888888888886,0.2212128232279682,30.8,0.563017924583022,0.0005496404682552442,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27146821425324763,1.0,EXPLICIT_ARGUMENT,OA 87.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 01:00:00+00:00,2012-07-08 01:00:00+00:00,28.9,21.7,1014.7,981.1,1,65.15525042106933,98146.8558548227,23.672668230042596,KGSP,72312003870,2012-07-07 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6515525042106932,23.672668230042596,28.9,84.02,0.6515525042106932,48.34444444444444,0.22836207349967394,28.9,0.6515525042106932,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2484474957893068,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 02:00:00+00:00,2012-07-08 02:00:00+00:00,27.8,21.7,1015.1,981.4,1,69.45981522443017,98173.59657912141,23.382070736383,KGSP,72312003870,2012-07-07 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6945981522443018,23.382070736383,27.8,82.04,0.6945981522443018,47.24444444444444,0.2413922632988843,27.8,0.6945981522443018,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.20540184775569825,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 03:00:00+00:00,2012-07-08 03:00:00+00:00,27.5,21.95,1015.2,982.1500000000001,2,71.77610176095214,98179.99376463478,23.4702619808417,KGSP,72312003870,2012-07-07 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.7177610176095215,23.4702619808417,27.5,81.5,0.7177610176095215,46.94444444444444,0.24886131483318433,27.5,0.7177610176095215,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.18223898239047853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 04:00:00+00:00,2012-07-08 04:00:00+00:00,27.2,21.7,1015.2,981.4,2,71.94224407779087,98176.71319632989,23.221494353657697,KGSP,72312003870,2012-07-08 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.719422440777909,23.221494353657697,27.2,80.96,0.719422440777909,46.644444444444446,0.24885488927046698,27.2,0.719422440777909,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.18057755922209107,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 05:00:00+00:00,2012-07-08 05:00:00+00:00,26.7,21.7,1015.2,981.7,1,74.08741416205547,98171.23123953817,23.086969081129844,KGSP,72312003870,2012-07-08 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205548,23.086969081129844,26.7,80.06,0.7408741416205548,46.144444444444446,0.2552745042404723,26.7,0.7408741416205548,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 06:00:00+00:00,2012-07-08 06:00:00+00:00,26.4,21.7,1015.0,982.0,2,75.40904545009995,98148.5938042297,23.00611885762487,KGSP,72312003870,2012-07-08 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.7540904545009995,23.00611885762487,26.4,79.52,0.7540904545009995,45.84444444444444,0.25921654811645495,26.4,0.7540904545009995,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.14590954549900048,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 07:00:00+00:00,2012-07-08 07:00:00+00:00,26.1,21.1,1014.5,980.8,1,73.98735762690744,98096.94270967845,22.518397893514965,KGSP,72312003870,2012-07-08 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7398735762690744,22.518397893514965,26.1,78.98,0.7398735762690744,45.544444444444444,0.25372887881308165,26.1,0.7398735762690744,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.16012642373092567,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 08:00:00+00:00,2012-07-08 08:00:00+00:00,25.6,21.1,1014.5,980.8,1,76.21186522133068,98091.42483136042,22.379967133392803,KGSP,72312003870,2012-07-08 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133069,22.379967133392803,25.6,78.08,0.7621186522133069,45.044444444444444,0.2603253123178709,25.6,0.7621186522133069,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 09:00:00+00:00,2012-07-08 09:00:00+00:00,25.6,21.1,1014.6,981.5,2,76.21186522133068,98101.09377417278,22.37996713339286,KGSP,72312003870,2012-07-08 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133067,22.37996713339286,25.6,78.08,0.7621186522133067,45.044444444444444,0.26032531231787087,25.6,0.7621186522133067,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 10:00:00+00:00,2012-07-08 10:00:00+00:00,25.0,21.1,1014.9,981.4,1,78.98125580461064,98123.45251115493,22.21394391796376,KGSP,72312003870,2012-07-08 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7898125580461064,22.21394391796376,25.0,77.0,0.7898125580461064,44.44444444444444,0.268499694479936,25.0,0.7898125580461064,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11018744195389363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 11:00:00+00:00,2012-07-08 11:00:00+00:00,26.7,21.7,1015.0,981.4,1,74.08741416205547,98151.8909654563,23.086969081129844,KGSP,72312003870,2012-07-08 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205549,23.086969081129844,26.7,80.06,0.7408741416205549,46.144444444444446,0.2552745042404724,26.7,0.7408741416205549,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 12:00:00+00:00,2012-07-08 12:00:00+00:00,27.5,21.7,1015.25,982.1500000000001,2,70.68875725375922,98184.8292647217,23.302269696148194,KGSP,72312003870,2012-07-08 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.7068875725375923,23.302269696148194,27.5,81.5,0.7068875725375923,46.94444444444444,0.24509128585281578,27.5,0.7068875725375923,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.19311242746240775,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-08 13:00:00+00:00,2012-07-08 13:00:00+00:00,30.0,22.2,1015.4,981.7,1,63.04281934059712,98226.43085613224,24.291623896531263,KGSP,72312003870,2012-07-08 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.6304281934059711,24.291623896531263,29.444444444444443,85.0,0.6591005842398183,48.888888888888886,0.23197156347099962,30.0,0.6304281934059711,0.00022572226300521248,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2408994157601817,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 14:00:00+00:00,2012-07-08 14:00:00+00:00,31.1,22.2,1015.1,981.4,1,59.19655935660436,98209.18947727939,24.572199071097174,KGSP,72312003870,2012-07-08 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5919655935660436,24.572199071097174,29.444444444444443,85.0,0.6752723902718153,48.888888888888886,0.2376632579089871,31.1,0.5919655935660436,0.0006726547374344277,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22472760972818473,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 15:00:00+00:00,2012-07-08 15:00:00+00:00,32.2,22.2,1015.05,982.0,2,55.61293631340226,98216.04764099575,24.850122331921703,KGSP,72312003870,2012-07-08 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5561293631340226,24.850122331921703,29.444444444444443,85.0,0.6914184284028417,48.888888888888886,0.24334588329072063,32.2,0.5561293631340226,0.0011195811600694106,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2085815715971583,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 16:00:00+00:00,2012-07-08 16:00:00+00:00,33.9,22.2,1014.4,980.8,1,50.54589364932316,98171.05515002675,25.27164891678686,KGSP,72312003870,2012-07-08 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.5054589364932315,25.27164891678686,29.444444444444443,85.0,0.7162785681898735,48.888888888888886,0.2520954514634702,33.9,0.5054589364932315,0.001810308923640449,,,UNIDENTIFIED,,0.0,True,True,0.0,0.18372143181012657,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=77.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 17:00:00+00:00,2012-07-08 17:00:00+00:00,35.6,21.7,1013.8,980.1,1,44.61240674340202,98130.68566613791,25.373735277762204,KGSP,72312003870,2012-07-08 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.4461240674340201,25.373735277762204,29.444444444444443,85.0,0.7215678987029346,48.888888888888886,0.2539570402682272,35.6,0.4461240674340201,0.0024986348565639895,,,UNIDENTIFIED,,0.0,True,True,0.0,0.17843210129706544,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=77.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 18:00:00+00:00,2012-07-08 18:00:00+00:00,35.3,21.7,1013.5999999999999,980.55,2,45.35776950588408,98108.21824137296,25.299664141689746,KGSP,72312003870,2012-07-08 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.3,95.53999999999999,0.45357769505884077,25.299664141689746,29.444444444444443,85.0,0.7171733102689947,48.888888888888886,0.2524103574489298,35.3,0.45357769505884077,0.0023768795407347366,,,UNIDENTIFIED,,0.0,True,True,0.0,0.18282668973100535,1.0,EXPLICIT_ARGUMENT,OA 95.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=77.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 19:00:00+00:00,2012-07-08 19:00:00+00:00,31.349999999999998,19.883333333333333,1014.1833333333334,979.25,6,50.61903449245203,98123.16665212666,23.166318274755103,KGSP,72312003870,2012-07-08 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.349999999999998,88.42999999999999,0.5061903449245203,23.166318274755103,29.444444444444443,85.0,0.5926805694271096,48.888888888888886,0.20859492711185953,31.349999999999998,0.5061903449245203,0.0007709655775446946,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30731943057289046,1.0,EXPLICIT_ARGUMENT,OA 88.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 20:00:00+00:00,2012-07-08 20:00:00+00:00,32.95,21.9,1013.55,979.25,2,52.34395140788032,98078.82306338577,24.84159914965808,KGSP,72312003870,2012-07-08 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.95,91.31,0.5234395140788032,24.84159914965808,29.444444444444443,85.0,0.6905646650006583,48.888888888888886,0.24304539981979903,32.95,0.5234395140788032,0.0014235383294617723,,,UNIDENTIFIED,,0.0,True,True,0.0,0.20943533499934175,1.0,EXPLICIT_ARGUMENT,OA 91.3F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 21:00:00+00:00,2012-07-08 21:00:00+00:00,34.45,22.25,1011.85,979.05,2,49.169230340383855,97930.00812738649,25.433122953554978,KGSP,72312003870,2012-07-08 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.45,94.01,0.4916923034038385,25.433122953554978,29.444444444444443,85.0,0.7261053537491903,48.888888888888886,0.25555400523294997,34.45,0.4916923034038385,0.002034132762132157,,,UNIDENTIFIED,,0.0,True,True,0.0,0.17389464625080975,1.0,EXPLICIT_ARGUMENT,OA 94.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=77.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 22:00:00+00:00,2012-07-08 22:00:00+00:00,33.9,20.6,1010.7,977.1,1,45.826857155366255,97812.97854902605,24.264260851439715,KGSP,72312003870,2012-07-08 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4582685715536626,24.264260851439715,29.444444444444443,85.0,0.6554284276251214,48.888888888888886,0.23067914175026316,33.9,0.4582685715536626,0.001805090773860242,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2445715723748786,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-08 23:00:00+00:00,2012-07-08 23:00:00+00:00,32.2,21.1,1011.1,977.5,1,51.99567610660873,97833.84638176524,24.138548241049133,KGSP,72312003870,2012-07-08 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5199567610660872,24.138548241049133,29.444444444444443,85.0,0.6489889524624073,48.888888888888886,0.22841275759411753,32.2,0.5199567610660872,0.001117379835009761,,,UNIDENTIFIED,,0.0,True,True,0.0,0.25101104753759274,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
