timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-09 00:00:00+00:00,2012-07-09 00:00:00+00:00,30.8,21.4,1011.4000000000001,978.35,2,57.3472110069349,97848.02817302171,23.968587675437078,KGSP,72312003870,2012-07-08 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.8,87.44,0.573472110069349,23.968587675437078,29.444444444444443,85.0,0.6397764660117734,48.888888888888886,0.22517040743314215,30.8,0.573472110069349,0.0005499849969025951,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2602235339882266,1.0,EXPLICIT_ARGUMENT,OA 87.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 01:00:00+00:00,2012-07-09 01:00:00+00:00,27.8,20.0,1012.3,978.8,1,62.563160906270056,97902.79954393124,22.266713095365787,KGSP,72312003870,2012-07-08 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6256316090627004,22.266713095365787,27.8,82.04,0.6256316090627004,47.24444444444444,0.21742446278470787,27.8,0.6256316090627004,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2743683909372996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 02:00:00+00:00,2012-07-09 02:00:00+00:00,27.2,18.9,1012.6,979.1,1,60.51580000704293,97925.27559358122,21.404621721205558,KGSP,72312003870,2012-07-08 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6051580000704293,21.404621721205558,27.2,80.96,0.6051580000704293,46.644444444444446,0.20932976032249487,27.2,0.6051580000704293,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2948419999295707,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 03:00:00+00:00,2012-07-09 03:00:00+00:00,27.2,19.15,1012.6,979.7,2,61.46681659921182,97925.27559358122,21.560668088862535,KGSP,72312003870,2012-07-08 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6146681659921182,21.560668088862535,27.2,80.96,0.6146681659921182,46.644444444444446,0.21261941484706962,27.2,0.6146681659921182,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.28533183400788187,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 04:00:00+00:00,2012-07-09 04:00:00+00:00,26.7,21.1,1012.4,978.8,2,71.41383990953275,97900.46740239208,22.68091563659639,KGSP,72312003870,2012-07-09 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953274,22.68091563659639,26.7,80.06,0.7141383990953274,46.144444444444446,0.24606247613040802,26.7,0.7141383990953274,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467263,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 05:00:00+00:00,2012-07-09 05:00:00+00:00,26.7,21.1,1012.1,978.8,1,71.41383990953275,97871.45699126928,22.68091563659639,KGSP,72312003870,2012-07-09 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.68091563659639,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 06:00:00+00:00,2012-07-09 06:00:00+00:00,26.4,21.1,1012.05,979.2,2,72.68777781506405,97863.3343444046,22.5982456233315,KGSP,72312003870,2012-07-09 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.7268777781506405,22.5982456233315,26.4,79.52,0.7268777781506405,45.84444444444444,0.24986226444074106,26.4,0.7268777781506405,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.17312222184935955,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 07:00:00+00:00,2012-07-09 07:00:00+00:00,25.6,20.6,1012.2,978.8,1,73.90356382924115,97869.03914667621,22.043053916835575,KGSP,72312003870,2012-07-09 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7390356382924116,22.043053916835575,25.6,78.08,0.7390356382924116,45.044444444444444,0.2524405914929134,25.6,0.7390356382924116,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.16096436170758843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 08:00:00+00:00,2012-07-09 08:00:00+00:00,25.0,20.6,1011.8,978.5,1,76.58907524068796,97823.73559048827,21.873776818164778,KGSP,72312003870,2012-07-09 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068796,21.873776818164778,25.0,77.0,0.7658907524068796,44.44444444444444,0.26036738835222584,25.0,0.7658907524068796,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 09:00:00+00:00,2012-07-09 09:00:00+00:00,24.7,20.6,1011.65,978.85,2,77.97288466684684,97805.9099147419,21.788990197391378,KGSP,72312003870,2012-07-09 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.7797288466684684,21.788990197391378,24.7,76.46,0.7797288466684684,44.144444444444446,0.26443656159409007,24.7,0.7797288466684684,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.1202711533315316,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 10:00:00+00:00,2012-07-09 10:00:00+00:00,23.9,21.1,1011.9,978.5,1,84.35762349195751,97821.18336958843,21.90264033609703,KGSP,72312003870,2012-07-09 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195749,21.90264033609703,23.9,75.02,0.8435762349195749,43.34444444444444,0.28425496241052556,23.9,0.8435762349195749,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.056423765080425126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 11:00:00+00:00,2012-07-09 11:00:00+00:00,26.1,21.1,1011.8,978.5,1,73.98735762690744,97835.8665684107,22.51595665496577,KGSP,72312003870,2012-07-09 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7398735762690742,22.51595665496577,26.1,78.98,0.7398735762690742,45.544444444444444,0.2537288788130816,26.1,0.7398735762690742,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.16012642373092578,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 12:00:00+00:00,2012-07-09 12:00:00+00:00,27.200000000000003,21.4,1012.05,979.2,2,70.63370855789137,97872.08686992283,23.01660918784802,KGSP,72312003870,2012-07-09 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.200000000000003,80.96000000000001,0.7063370855789136,23.01660918784802,27.200000000000003,80.96000000000001,0.7063370855789136,46.644444444444446,0.24432854364300835,27.200000000000003,0.7063370855789136,0.0,,,UNIDENTIFIED,,0.0,True,True,2.24444444444444,0.1936629144210864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 13:00:00+00:00,2012-07-09 13:00:00+00:00,30.6,21.1,1012.6,979.1,1,56.94918492640599,97961.98793831583,23.72574561137167,KGSP,72312003870,2012-07-09 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.72574561137167,29.444444444444443,85.0,0.6255718041288305,48.888888888888886,0.2201710526998072,30.6,0.5694918492640599,0.00046856171775136457,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2744281958711695,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 14:00:00+00:00,2012-07-09 14:00:00+00:00,31.7,20.6,1012.8,979.1,1,51.86933285080504,97993.04394284186,23.698782378295487,KGSP,72312003870,2012-07-09 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5186933285080504,23.698782378295487,29.444444444444443,85.0,0.623318200766946,48.888888888888886,0.21937789319153153,31.7,0.5186933285080504,0.0009137548526108701,,,UNIDENTIFIED,,0.0,True,True,0.0,0.276681799233054,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 15:00:00+00:00,2012-07-09 15:00:00+00:00,32.25,20.6,1012.8,979.8499999999999,2,50.278511766143474,97998.86653723696,23.842733071403025,KGSP,72312003870,2012-07-09 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.25,90.05,0.5027851176614346,23.842733071403025,29.444444444444443,85.0,0.6313900990482988,48.888888888888886,0.22221881142052066,32.25,0.5027851176614346,0.0011365637137625874,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26860990095170123,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 16:00:00+00:00,2012-07-09 16:00:00+00:00,34.4,20.6,1012.3,978.8,1,44.56705259117608,97973.0397282579,24.39573486942948,KGSP,72312003870,2012-07-09 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.44567052591176093,24.39573486942948,29.444444444444443,85.0,0.6628456720647312,48.888888888888886,0.2332896534543111,34.4,0.44567052591176093,0.002007558753312492,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2371543279352688,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 17:00:00+00:00,2012-07-09 17:00:00+00:00,33.9,20.0,1011.5,978.1,1,44.15952501216092,97890.40051681,23.903004264968576,KGSP,72312003870,2012-07-09 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4415952501216091,23.903004264968576,29.444444444444443,85.0,0.6340682542279369,48.888888888888886,0.2231613926578824,33.9,0.4415952501216091,0.0018031387212231013,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.26593174577206313,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 18:00:00+00:00,2012-07-09 18:00:00+00:00,32.699999999999996,19.466666666666665,1012.3000000000001,978.7666666666668,3,45.69716600160875,97955.23264671644,23.27095434369881,KGSP,72312003870,2012-07-09 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.699999999999996,90.85999999999999,0.4569716600160875,23.27095434369881,29.444444444444443,85.0,0.5980653046433507,48.888888888888886,0.21049009376298533,32.699999999999996,0.4569716600160875,0.0013162842549760082,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3019346953566493,1.0,EXPLICIT_ARGUMENT,OA 90.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 19:00:00+00:00,2012-07-09 19:00:00+00:00,28.95,22.35,1012.55,978.1,2,67.5931389080906,97939.43686467668,24.117743506890335,KGSP,72312003870,2012-07-09 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.95,84.11,0.6759313890809059,24.117743506890335,28.95,84.11,0.6759313890809059,48.394444444444446,0.23699745432667874,28.95,0.6759313890809059,0.0,,,UNIDENTIFIED,,0.0,True,True,0.4944444444444436,0.22406861091909414,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-09 20:00:00+00:00,2012-07-09 20:00:00+00:00,31.1,21.7,1011.3,977.8,1,57.41824583663055,97841.5459741628,24.239586985228698,KGSP,72312003870,2012-07-09 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5741824583663054,24.239586985228698,29.444444444444443,85.0,0.655644037147912,48.888888888888886,0.23075502588585176,31.1,0.5741824583663054,0.0006720854293902657,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.24435596285208805,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 21:00:00+00:00,2012-07-09 21:00:00+00:00,31.1,21.15,1011.25,978.2,2,55.516337731266184,97836.7085596481,23.885856468105345,KGSP,72312003870,2012-07-09 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5551633773126617,23.885856468105345,29.444444444444443,85.0,0.6347503412128804,48.888888888888886,0.22340145432389208,31.1,0.5551633773126617,0.0006713920216948541,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2652496587871196,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 22:00:00+00:00,2012-07-09 22:00:00+00:00,31.7,21.7,1011.0,977.5,1,55.49194185097854,97818.88568938893,24.39219878434458,KGSP,72312003870,2012-07-09 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5549194185097854,24.39219878434458,29.444444444444443,85.0,0.6644185428065451,48.888888888888886,0.23384322796758084,31.7,0.5549194185097854,0.0009156654888820559,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2355814571934549,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-09 23:00:00+00:00,2012-07-09 23:00:00+00:00,30.6,20.6,1010.8,977.1,1,55.22431068979966,97787.8504918523,23.40449425342574,KGSP,72312003870,2012-07-09 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979966,23.40449425342574,29.444444444444443,85.0,0.6071208735218168,48.888888888888886,0.2136772165194913,30.6,0.5522431068979966,0.0004681601113098871,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29287912647818326,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-10 00:00:00+00:00,2012-07-10 00:00:00+00:00,29.75,20.85,1011.0999999999999,978.05,2,58.88422298828523,97807.78478063933,23.338137490133025,KGSP,72312003870,2012-07-09 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.75,85.55,0.5888422298828522,23.338137490133025,29.444444444444443,85.0,0.6037930900275145,48.888888888888886,0.21250599749992896,29.75,0.5888422298828522,0.00012384776901849456,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29620690997248555,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-10 01:00:00+00:00,2012-07-10 01:00:00+00:00,28.3,21.1,1011.9,978.5,1,65.03010597251763,97869.53921649889,23.11443186356795,KGSP,72312003870,2012-07-09 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6503010597251763,23.11443186356795,28.3,82.94,0.6503010597251763,47.74444444444444,0.2268737590830173,28.3,0.6503010597251763,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.24969894027482376,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 02:00:00+00:00,2012-07-10 02:00:00+00:00,27.2,21.1,1013.1,979.4,1,69.3460820493205,97973.62897872519,22.81818934527717,KGSP,72312003870,2012-07-09 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.693460820493205,22.81818934527717,27.2,80.96,0.693460820493205,46.644444444444446,0.23987452422340785,27.2,0.693460820493205,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.206539179506795,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 03:00:00+00:00,2012-07-10 03:00:00+00:00,26.95,21.4,1013.05,980.0,2,71.6780743719113,97966.06070705377,22.95038712192034,KGSP,72312003870,2012-07-09 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.7167807437191128,22.95038712192034,26.95,80.50999999999999,0.7167807437191128,46.394444444444446,0.2474571597132829,26.95,0.7167807437191128,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.1832192562808872,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 04:00:00+00:00,2012-07-10 04:00:00+00:00,26.1,21.7,1013.1,979.4,2,76.75727862001013,97961.56989568776,22.92281761789978,KGSP,72312003870,2012-07-10 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7675727862001013,22.92281761789978,26.1,78.98,0.7675727862001013,45.544444444444444,0.2632279198725662,26.1,0.7675727862001013,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.13242721379989875,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 05:00:00+00:00,2012-07-10 05:00:00+00:00,26.1,20.6,1012.7,979.1,1,71.74643201629246,97922.89194883329,22.183194675755715,KGSP,72312003870,2012-07-10 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629245,22.183194675755715,26.1,78.98,0.7174643201629245,45.544444444444444,0.24604395045610408,26.1,0.7174643201629245,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 06:00:00+00:00,2012-07-10 06:00:00+00:00,25.85,20.6,1012.7,979.7,2,72.81600774800371,97920.14016876878,22.11385988212907,KGSP,72312003870,2012-07-10 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.728160077480037,22.11385988212907,25.85,78.53,0.728160077480037,45.294444444444444,0.24921895390052237,25.85,0.728160077480037,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.17183992251996305,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 07:00:00+00:00,2012-07-10 07:00:00+00:00,25.0,20.0,1014.0,979.5999999999999,2,73.8025121880607,98036.43792128397,21.477512472372574,KGSP,72312003870,2012-07-10 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.477512472372574,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 08:00:00+00:00,2012-07-10 08:00:00+00:00,24.46666666666667,21.733333333333334,1013.8666666666667,979.1999999999999,3,84.76336398181459,98017.62137257433,22.499357098241973,KGSP,72312003870,2012-07-10 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.46666666666667,76.04,0.8476336398181457,22.499357098241973,24.46666666666667,76.04,0.8476336398181457,43.91111111111111,0.2869283802876165,24.46666666666667,0.8476336398181457,0.0,,,UNIDENTIFIED,,0.0,True,True,4.977777777777774,0.052366360181854366,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 09:00:00+00:00,2012-07-10 09:00:00+00:00,24.05,21.983333333333334,1014.0666666666666,979.5500000000001,6,88.24395956666467,98032.31202038596,22.559513303387302,KGSP,72312003870,2012-07-10 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.05,75.29,0.8824395956666469,22.559513303387302,24.05,75.29,0.8824395956666469,43.49444444444444,0.297710657510169,24.05,0.8824395956666469,0.0,,,UNIDENTIFIED,,0.0,True,True,5.394444444444442,0.017560404333353152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 10:00:00+00:00,2012-07-10 10:00:00+00:00,23.3,21.7,1013.4,979.8,1,90.73735707873887,97959.47632572996,22.15142864363569,KGSP,72312003870,2012-07-10 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873887,22.15142864363569,23.696825396825407,74.65428571428573,0.8859187287915841,43.14126984126984,0.2980329411220063,23.696825396825407,0.8859187287915841,0.0,,,UNIDENTIFIED,,0.0,True,True,5.747619047619036,0.014081271208415957,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 11:00:00+00:00,2012-07-10 11:00:00+00:00,23.9,21.1,1014.4,980.8,1,84.35762349195751,98062.86037168742,21.904007220383704,KGSP,72312003870,2012-07-10 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195751,21.904007220383704,23.9,75.02,0.8435762349195751,43.34444444444444,0.2842549624105256,23.9,0.8435762349195751,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.056423765080424904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 12:00:00+00:00,2012-07-10 12:00:00+00:00,24.15,21.1,1014.55,981.3499999999999,2,83.10049092551002,98080.15348053009,21.975011789868894,KGSP,72312003870,2012-07-10 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.8310049092551001,21.975011789868894,24.15,75.47,0.8310049092551001,43.59444444444444,0.28058405084812454,24.15,0.8310049092551001,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.06899509074489996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 13:00:00+00:00,2012-07-10 13:00:00+00:00,25.55,21.85,1015.65,981.1,2,80.03003341279043,98202.06426034348,22.87858116084405,KGSP,72312003870,2012-07-10 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.8003003341279042,22.87858116084405,25.55,77.99000000000001,0.8003003341279042,44.99444444444444,0.2732589903419269,25.55,0.8003003341279042,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.09969966587209578,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 14:00:00+00:00,2012-07-10 14:00:00+00:00,27.2,21.7,1015.1,981.4,1,71.94224407779087,98167.04251930109,23.221494353657697,KGSP,72312003870,2012-07-10 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.719422440777909,23.221494353657697,27.2,80.96,0.719422440777909,46.644444444444446,0.24885488927046698,27.2,0.719422440777909,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.18057755922209107,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 15:00:00+00:00,2012-07-10 15:00:00+00:00,27.5,21.7,1015.25,982.0,2,70.68875725375922,98184.8292647217,23.302269696148194,KGSP,72312003870,2012-07-10 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.7068875725375923,23.302269696148194,27.5,81.5,0.7068875725375923,46.94444444444444,0.24509128585281578,27.5,0.7068875725375923,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.19311242746240775,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 16:00:00+00:00,2012-07-10 16:00:00+00:00,28.475,21.925,1016.1,981.25,4,67.70561222675103,98277.65970861088,23.712454864478396,KGSP,72312003870,2012-07-10 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.475,83.25500000000001,0.6770561222675102,23.712454864478396,28.475,83.25500000000001,0.6770561222675102,47.919444444444444,0.23652686167505235,28.475,0.6770561222675102,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9694444444444414,0.2229438777324898,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 17:00:00+00:00,2012-07-10 17:00:00+00:00,30.0,21.1,1013.7,980.1,1,58.9422935125829,98061.9784901135,23.569975372999572,KGSP,72312003870,2012-07-10 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5894229351258291,23.569975372999572,29.444444444444443,85.0,0.6167624180799515,48.888888888888886,0.2170705744058378,30.0,0.5894229351258291,0.00022526338700411264,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28323758192004855,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-10 18:00:00+00:00,2012-07-10 18:00:00+00:00,30.3,21.1,1013.55,980.55,2,57.93607549736962,98050.68402377813,23.64859214310271,KGSP,72312003870,2012-07-10 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.3,86.53999999999999,0.5793607549736961,23.64859214310271,29.444444444444443,85.0,0.6211756117527282,48.888888888888886,0.21862380537035755,30.3,0.5793607549736961,0.0003469066433099237,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27882438824727185,1.0,EXPLICIT_ARGUMENT,OA 86.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-10 19:00:00+00:00,2012-07-10 19:00:00+00:00,25.6,19.4,1014.45,979.9,2,68.61205443506742,98086.59035995425,21.26161366505142,KGSP,72312003870,2012-07-10 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6861205443506742,21.26161366505142,25.6,78.08,0.6861205443506742,45.044444444444444,0.23436579655552775,25.6,0.6861205443506742,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.21387945564932587,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 20:00:00+00:00,2012-07-10 20:00:00+00:00,21.275,18.733333333333334,1015.8000000000001,980.8000000000001,6,85.4401400171178,98168.56046379183,19.53319907372034,KGSP,72312003870,2012-07-10 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.275,70.295,0.8544014001711779,19.53319907372034,21.275,70.295,0.8544014001711779,40.71944444444444,0.2817814057585643,21.275,0.8544014001711779,0.0,,,UNIDENTIFIED,,0.0,True,True,8.169444444444444,0.045598599828822084,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 21:00:00+00:00,2012-07-10 21:00:00+00:00,21.96666666666667,20.0,1013.6666666666666,979.6999999999999,3,88.61638195831453,97970.23510016507,20.591634857882234,KGSP,72312003870,2012-07-10 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.96666666666667,71.54,0.8861638195831455,20.591634857882234,21.96666666666667,71.54,0.8861638195831455,41.41111111111111,0.29393308896797354,21.96666666666667,0.8861638195831455,0.0,,,UNIDENTIFIED,,0.0,True,True,7.477777777777774,0.013836180416854527,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-10 22:00:00+00:00,2012-07-10 22:00:00+00:00,21.7,21.1,1014.1,980.1,1,96.39132464972437,98009.09550959541,21.27447389026316,KGSP,72312003870,2012-07-10 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.7,71.06,0.9639132464972437,21.27447389026316,22.941134751760547,73.29404255316899,0.893799077799262,42.38557919600903,0.29884352597466135,22.941134751760547,0.893799077799262,0.0,,,UNIDENTIFIED,,0.0,True,True,6.503309692683896,0.006200922200737979,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-10 23:00:00+00:00,2012-07-10 23:00:00+00:00,22.266666666666666,20.866666666666667,1015.1,980.3000000000001,3,91.79138114087004,98112.1613896883,21.27545806410253,KGSP,72312003870,2012-07-10 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.266666666666666,72.08,0.9179138114087002,21.27545806410253,22.663492063492065,72.79428571428572,0.8960394279351214,42.1079365079365,0.2989139188960258,22.663492063492065,0.8960394279351214,0.0,,,UNIDENTIFIED,,0.0,True,True,6.780952380952378,0.0039605720648786535,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 00:00:00+00:00,2012-07-11 00:00:00+00:00,22.866666666666664,20.733333333333334,1015.9,981.8000000000001,3,87.7842293922098,98196.2596724861,21.357507424630956,KGSP,72312003870,2012-07-10 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.866666666666664,73.16,0.8778422939220979,21.357507424630956,22.866666666666664,73.16,0.8778422939220979,42.3111111111111,0.2933300498561953,22.866666666666664,0.8778422939220979,0.0,,,UNIDENTIFIED,,0.0,True,True,6.577777777777779,0.02215770607790213,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 01:00:00+00:00,2012-07-11 01:00:00+00:00,22.45,21.025,1016.275,981.4,4,91.66139977475602,98227.8024334648,21.438982049460733,KGSP,72312003870,2012-07-10 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.45,72.41,0.9166139977475602,21.438982049460733,22.846825396825402,73.12428571428572,0.8948008989765192,42.29126984126983,0.29894832206373145,22.846825396825402,0.8948008989765192,0.0,,,UNIDENTIFIED,,0.0,True,True,6.597619047619041,0.005199101023480868,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 02:00:00+00:00,2012-07-11 02:00:00+00:00,22.8,21.7,1016.3,982.4,1,93.52406512402806,98234.17155851705,22.011995062915204,KGSP,72312003870,2012-07-10 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.011995062915204,23.610185185184974,74.49833333333295,0.8905497716350476,43.05462962962432,0.2993807940913426,23.610185185184974,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259468,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 03:00:00+00:00,2012-07-11 03:00:00+00:00,22.96,21.94,1017.46,982.8,5,93.98935353054866,98348.10155001405,22.227542238382267,KGSP,72312003870,2012-07-10 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.96,73.328,0.9398935353054865,22.227542238382267,23.77018518518499,74.78633333333298,0.895033917023588,43.214629629624326,0.3012781347062006,23.77018518518499,0.895033917023588,0.0,,,UNIDENTIFIED,,0.0,True,True,5.674259259259454,0.00496608297641199,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 04:00:00+00:00,2012-07-11 04:00:00+00:00,22.64,21.94,1017.6200000000001,982.6600000000001,6,95.83018343134093,98359.95277891918,22.137343890042324,KGSP,72312003870,2012-07-11 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.64,72.752,0.9583018343134095,22.137343890042324,23.881134751760538,74.98604255316897,0.8890774591698736,43.32557919600904,0.2995416013098225,23.881134751760538,0.8890774591698736,0.0,,,UNIDENTIFIED,,0.0,True,True,5.563309692683905,0.010922540830126448,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 05:00:00+00:00,2012-07-11 05:00:00+00:00,22.2,21.1,1016.4,982.4,1,93.49564966969419,98237.05496294166,21.41957440857306,KGSP,72312003870,2012-07-11 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.41957440857306,23.010185185184962,73.41833333333292,0.8900784626894681,42.45462962962432,0.2977671303244371,23.010185185184962,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.4342592592594805,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 06:00:00+00:00,2012-07-11 06:00:00+00:00,22.1,20.925,1017.225,982.9250000000001,4,93.06094293778496,98315.65886828223,21.26867246644029,KGSP,72312003870,2012-07-11 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9306094293778496,21.26867246644029,22.910185185184964,73.23833333333293,0.8859066351050057,42.35462962962432,0.2961298945844003,22.910185185184964,0.8859066351050057,0.0,,,UNIDENTIFIED,,0.0,True,True,6.534259259259478,0.014093364894994354,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 07:00:00+00:00,2012-07-11 07:00:00+00:00,21.94,20.919999999999998,1017.4399999999999,982.46,5,93.94433627593786,98334.62250312741,21.218593770686986,KGSP,72312003870,2012-07-11 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.94,71.492,0.9394433627593786,21.218593770686986,22.750185185184975,72.95033333333296,0.8942621692517805,42.194629629624316,0.2985325734357491,22.750185185184975,0.8942621692517805,0.0,,,UNIDENTIFIED,,0.0,True,True,6.694259259259468,0.005737830748219541,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 08:00:00+00:00,2012-07-11 08:00:00+00:00,21.900000000000002,20.866666666666667,1016.4333333333334,981.6,3,93.86555777485111,98236.87518584226,21.169420192167834,KGSP,72312003870,2012-07-11 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.900000000000002,71.42,0.9386555777485114,21.169420192167834,22.710185185184965,72.87833333333293,0.89349875604715,42.15462962962431,0.2981802073956536,22.710185185184965,0.89349875604715,0.0,,,UNIDENTIFIED,,0.0,True,True,6.734259259259478,0.006501243952850011,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 09:00:00+00:00,2012-07-11 09:00:00+00:00,21.599999999999998,20.533333333333335,1016.0333333333333,982.0333333333333,3,93.65937707430548,98194.80876537455,20.850048579251013,KGSP,72312003870,2012-07-11 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.599999999999998,70.88,0.9365937707430547,20.850048579251013,22.41018518518497,72.33833333333294,0.8914348166727207,41.85462962962433,0.2967614762433108,22.41018518518497,0.8914348166727207,0.0,,,UNIDENTIFIED,,0.0,True,True,7.034259259259471,0.008565183327279291,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 10:00:00+00:00,2012-07-11 10:00:00+00:00,21.1,20.0,1016.7,982.7,1,93.44307258248529,98253.54174088791,20.333105031687694,KGSP,72312003870,2012-07-11 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.333105031687694,21.910185185184975,71.43833333333296,0.8892068892113526,41.35462962962432,0.29480517604457723,21.910185185184975,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259468,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 11:00:00+00:00,2012-07-11 11:00:00+00:00,21.566666666666666,20.333333333333332,1018.1333333333333,983.3000000000001,3,92.69942160010486,98397.38406097802,20.702557667197794,KGSP,72312003870,2012-07-11 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.566666666666666,70.82,0.9269942160010486,20.702557667197794,22.37685185185164,72.27833333333295,0.8822869538440399,41.82129629629099,0.29363582081761075,22.37685185185164,0.8822869538440399,0.0,,,UNIDENTIFIED,,0.0,True,True,7.067592592592803,0.017713046155960144,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 12:00:00+00:00,2012-07-11 12:00:00+00:00,21.975,20.4,1018.275,983.825,4,90.78871597609604,98415.72227730005,20.86916920467636,KGSP,72312003870,2012-07-11 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.975,71.555,0.9078871597609605,20.86916920467636,22.3718253968254,72.26928571428572,0.8862038371436008,41.81626984126983,0.2949272437408031,22.3718253968254,0.8862038371436008,0.0,,,UNIDENTIFIED,,0.0,True,True,7.0726190476190425,0.013796162856399175,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-11 13:00:00+00:00,2012-07-11 13:00:00+00:00,22.8,21.1,1018.4,984.1,1,90.14908523932152,98437.15469368667,21.5930093590778,KGSP,72312003870,2012-07-11 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.5930093590778,23.196825396825403,73.75428571428573,0.8800943961717763,42.64126984126983,0.29487486098882504,23.196825396825403,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
