timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-11 14:00:00+00:00,2012-07-11 14:00:00+00:00,22.933333333333334,20.866666666666667,1019.3000000000001,984.4,3,88.15078056321438,98525.65529933899,21.47030755553017,KGSP,72312003870,2012-07-11 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.933333333333334,73.28,0.881507805632144,21.47030755553017,22.933333333333334,73.28,0.881507805632144,42.37777777777778,0.2947151593845686,22.933333333333334,0.881507805632144,0.0,,,UNIDENTIFIED,,0.0,True,True,6.511111111111109,0.018492194367855985,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 15:00:00+00:00,2012-07-11 15:00:00+00:00,22.9,20.8,1019.4,984.9000000000001,4,87.96738297969378,98534.94444068421,21.41441175334457,KGSP,72312003870,2012-07-11 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.9,73.22,0.8796738297969378,21.41441175334457,22.9,73.22,0.8796738297969378,42.34444444444444,0.29402203322401316,22.9,0.8796738297969378,0.0,,,UNIDENTIFIED,,0.0,True,True,6.544444444444444,0.020326170203062266,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 16:00:00+00:00,2012-07-11 16:00:00+00:00,25.0,20.8,1019.05,984.4,2,77.53821242201315,98524.6864533377,22.014300865540363,KGSP,72312003870,2012-07-11 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7753821242201315,22.014300865540363,25.0,77.0,0.7753821242201315,44.44444444444444,0.2635940152348853,25.0,0.7753821242201315,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.12461787577986849,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 17:00:00+00:00,2012-07-11 17:00:00+00:00,26.05,20.5,1018.55,983.9000000000001,2,71.51664627810668,98488.00375015155,22.109820910421455,KGSP,72312003870,2012-07-11 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.05,78.89,0.7151664627810668,22.109820910421455,26.05,78.89,0.7151664627810668,45.49444444444444,0.24515912623235545,26.05,0.7151664627810668,0.0,,,UNIDENTIFIED,,0.0,True,True,3.394444444444442,0.18483353721893325,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 18:00:00+00:00,2012-07-11 18:00:00+00:00,26.766666666666666,20.333333333333332,1017.9,983.9,3,67.85415833958119,98433.05885230337,22.200763318406818,KGSP,72312003870,2012-07-11 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.766666666666666,80.17999999999999,0.6785415833958119,22.200763318406818,26.766666666666666,80.17999999999999,0.6785415833958119,46.21111111111111,0.23391955934236305,26.766666666666666,0.6785415833958119,0.0,,,UNIDENTIFIED,,0.0,True,True,2.677777777777777,0.22145841660418808,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 19:00:00+00:00,2012-07-11 19:00:00+00:00,27.8,19.4,1016.6,982.7,1,60.276691290635554,98318.66641940185,21.89437378542896,KGSP,72312003870,2012-07-11 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6027669129063555,21.89437378542896,27.8,82.04,0.6027669129063555,47.24444444444444,0.20947834208601623,27.8,0.6027669129063555,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2972330870936445,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 20:00:00+00:00,2012-07-11 20:00:00+00:00,28.65,20.2,1017.0,982.4,2,60.284087742238604,98366.61005894784,22.63633478537176,KGSP,72312003870,2012-07-11 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.65,83.57,0.602840877422386,22.63633478537176,28.65,83.57,0.602840877422386,48.09444444444444,0.21088390598306014,28.65,0.602840877422386,0.0,,,UNIDENTIFIED,,0.0,True,True,0.7944444444444443,0.297159122577614,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 21:00:00+00:00,2012-07-11 21:00:00+00:00,26.950000000000003,20.25,1016.55,983.1500000000001,2,66.78190581486977,98304.52496101426,22.196437029028647,KGSP,72312003870,2012-07-11 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.950000000000003,80.51,0.6678190581486977,22.196437029028647,26.950000000000003,80.51,0.6678190581486977,46.394444444444446,0.2305539159358836,26.950000000000003,0.6678190581486977,0.0,,,UNIDENTIFIED,,0.0,True,True,2.49444444444444,0.23218094185130234,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 22:00:00+00:00,2012-07-11 22:00:00+00:00,22.9,19.7,1017.75,983.1,2,82.18671554460555,98375.4558608067,20.6692021379018,KGSP,72312003870,2012-07-11 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.9,73.22,0.8218671554460555,20.6692021379018,22.9,73.22,0.8218671554460555,42.34444444444444,0.2747007400914344,22.9,0.8218671554460555,0.0,,,UNIDENTIFIED,,0.0,True,True,6.544444444444444,0.07813284455394454,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-11 23:00:00+00:00,2012-07-11 23:00:00+00:00,21.7,19.4,1017.6,983.4,1,86.77922781089582,98347.35784495049,20.10799362510857,KGSP,72312003870,2012-07-11 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8677922781089582,20.10799362510857,21.7,71.06,0.8677922781089582,41.144444444444446,0.28720675508984606,21.7,0.8677922781089582,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.03220772189104182,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 00:00:00+00:00,2012-07-12 00:00:00+00:00,21.266666666666666,19.599999999999998,1018.4333333333334,984.2333333333332,3,90.22660742911594,98422.95490512867,20.111227117790598,KGSP,72312003870,2012-07-11 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.266666666666666,70.28,0.9022660742911596,20.111227117790598,21.66349206349206,70.99428571428571,0.8806008334637782,41.107936507936486,0.29135798740943325,21.66349206349206,0.8806008334637782,0.0,,,UNIDENTIFIED,,0.0,True,True,7.780952380952382,0.019399166536221868,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 01:00:00+00:00,2012-07-12 01:00:00+00:00,20.6,19.4,1018.5,984.4,1,92.83998075329613,98421.76674503999,19.772227903572194,KGSP,72312003870,2012-07-11 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.772227903572194,21.410185185184968,70.53833333333294,0.8832988960718478,40.85462962962431,0.2916385899276155,21.410185185184968,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259475,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 02:00:00+00:00,2012-07-12 02:00:00+00:00,21.1,19.4,1019.2,985.0,1,90.02804777944709,98495.140889459,19.925626385567632,KGSP,72312003870,2012-07-11 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.900280477794471,19.925626385567632,21.496825396825404,70.69428571428573,0.8786355159210515,40.94126984126984,0.2903071707948718,21.496825396825404,0.8786355159210515,0.0,,,UNIDENTIFIED,,0.0,True,True,7.947619047619039,0.02136448407894853,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 03:00:00+00:00,2012-07-12 03:00:00+00:00,21.066666666666666,19.8,1019.8000000000001,985.6666666666666,3,92.48141387064405,98552.74303491943,20.187297054374813,KGSP,72312003870,2012-07-11 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.066666666666666,69.92,0.9248141387064405,20.187297054374813,21.876851851851644,71.37833333333296,0.8800445249419157,41.32129629629098,0.291687324303157,21.876851851851644,0.8800445249419157,0.0,,,UNIDENTIFIED,,0.0,True,True,7.567592592592799,0.01995547505808437,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 04:00:00+00:00,2012-07-12 04:00:00+00:00,21.05,20.0,1019.65,985.0,3,93.73041832045489,98538.05631323878,20.31899114602203,KGSP,72312003870,2012-07-12 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.31899114602203,21.860185185184974,71.34833333333296,0.8919242614122791,41.304629629624316,0.29558417966172656,21.860185185184974,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.584259259259468,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 05:00:00+00:00,2012-07-12 05:00:00+00:00,21.05,20.0,1019.4,984.7,2,93.73041832045489,98513.89653872958,20.318478696772836,KGSP,72312003870,2012-07-12 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.318478696772836,21.860185185184967,71.34833333333295,0.8919242614122791,41.304629629624316,0.29558417966172656,21.860185185184967,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5842592592594755,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 06:00:00+00:00,2012-07-12 06:00:00+00:00,20.900000000000002,20.0,1018.7333333333332,984.6999999999999,3,94.59842835970117,98447.7536013055,20.273207396203972,KGSP,72312003870,2012-07-12 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.900000000000002,69.62,0.9459842835970118,20.273207396203972,22.116252338945166,71.8092542101013,0.8780964705957384,41.170872315752675,0.2976795053657796,22.116252338945166,0.8780964705957384,0.0,,,UNIDENTIFIED,,0.0,True,True,7.3281921054992765,0.021903529404261657,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 07:00:00+00:00,2012-07-12 07:00:00+00:00,20.5,19.1,1018.875,983.9000000000001,4,91.68539702406532,98456.85650983837,19.538387939470027,KGSP,72312003870,2012-07-12 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.5,68.9,0.9168539702406531,19.53838793947,20.896825396825395,69.61428571428571,0.8947096811488563,40.341269841269835,0.29414855111230453,20.896825396825395,0.8947096811488563,0.0,,,UNIDENTIFIED,,0.0,True,True,8.547619047619047,0.005290318851143727,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 08:00:00+00:00,2012-07-12 08:00:00+00:00,20.0,18.95,1018.65,984.1,2,93.68178601343666,98429.3638329334,19.281381497732184,KGSP,72312003870,2012-07-12 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9368178601343667,19.281381497732184,20.810185185184974,69.45833333333294,0.891102255969626,40.25462962962432,0.292751043555353,20.810185185184974,0.891102255969626,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925947,0.008897744030374022,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 09:00:00+00:00,2012-07-12 09:00:00+00:00,20.0,18.9,1018.35,984.8,2,93.38986324072451,98400.37565333307,19.247700477342757,KGSP,72312003870,2012-07-12 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9338986324072451,19.247700477342757,20.810185185184974,69.45833333333294,0.8883254831047769,40.254629629624304,0.29183879903071513,20.810185185184974,0.8883254831047769,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925947,0.011674516895223142,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 10:00:00+00:00,2012-07-12 10:00:00+00:00,19.4,18.3,1019.3,985.0,1,93.36056989207624,98485.24131001017,18.655804275090656,KGSP,72312003870,2012-07-12 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.4,66.92,0.9336056989207623,18.655804275090656,20.21018518518497,68.37833333333295,0.8878405215833632,39.65462962962431,0.290218996045841,20.21018518518497,0.8878405215833632,0.0,,,UNIDENTIFIED,,0.0,True,True,9.234259259259474,0.012159478416636782,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 11:00:00+00:00,2012-07-12 11:00:00+00:00,19.4,17.8,1019.8,985.4,1,90.4728467946595,98533.55154316527,18.32536965885412,KGSP,72312003870,2012-07-12 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465951,18.32536965885412,19.796825396825394,67.63428571428571,0.8826929319234295,39.241269841269826,0.2875349428466632,19.796825396825394,0.8826929319234295,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619049,0.017307068076570564,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 12:00:00+00:00,2012-07-12 12:00:00+00:00,19.7,18.05,1019.9,986.1,2,90.20976216972359,98546.68424302043,18.586921803931816,KGSP,72312003870,2012-07-12 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.7,67.46,0.9020976216972358,18.586921803931816,20.09682539682539,68.1742857142857,0.8801764393506039,39.54126984126982,0.28743999074759646,20.09682539682539,0.8801764393506039,0.0,,,UNIDENTIFIED,,0.0,True,True,9.347619047619052,0.019823560649396166,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-12 13:00:00+00:00,2012-07-12 13:00:00+00:00,20.6,18.3,1020.2,985.7,1,86.67593511897117,98586.04460804103,19.03907008092277,KGSP,72312003870,2012-07-12 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897118,19.03907008092277,20.6,69.08,0.8667593511897118,40.044444444444444,0.2842544793110968,20.6,0.8667593511897118,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.03324064881028821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 14:00:00+00:00,2012-07-12 14:00:00+00:00,20.6,18.3,1020.4,986.0,1,86.67593511897117,98605.37141545292,19.03907008092277,KGSP,72312003870,2012-07-12 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897118,19.03907008092277,20.6,69.08,0.8667593511897118,40.044444444444444,0.2842544793110968,20.6,0.8667593511897118,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.03324064881028821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 15:00:00+00:00,2012-07-12 15:00:00+00:00,21.15,18.3,1020.55,986.8,2,83.79312485929327,98626.1771665545,19.21295641630373,KGSP,72312003870,2012-07-12 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.15,70.07,0.8379312485929329,19.21295641630373,21.15,70.07,0.8379312485929329,40.59444444444444,0.2760628187548674,21.15,0.8379312485929329,0.0,,,UNIDENTIFIED,,0.0,True,True,8.294444444444444,0.062068751407067135,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 16:00:00+00:00,2012-07-12 16:00:00+00:00,22.4,19.2,1021.25,986.4,2,82.12556875364596,98708.09161226505,20.189646173349193,KGSP,72312003870,2012-07-12 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.4,72.32,0.8212556875364596,20.189646173349193,22.4,72.32,0.8212556875364596,41.84444444444444,0.2733757826035221,22.4,0.8212556875364596,0.0,,,UNIDENTIFIED,,0.0,True,True,7.044444444444444,0.07874431246354041,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 17:00:00+00:00,2012-07-12 17:00:00+00:00,23.3,19.4,1020.5,986.4,1,78.74117780894481,98645.79197790353,20.59166293671388,KGSP,72312003870,2012-07-12 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.787411778089448,20.59166293671388,23.3,73.94,0.787411778089448,42.74444444444444,0.2640430344741061,23.3,0.787411778089448,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.11258822191055207,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 18:00:00+00:00,2012-07-12 18:00:00+00:00,23.6,19.7,1020.25,986.6,2,78.78382747791221,98625.00860363281,20.878233290792636,KGSP,72312003870,2012-07-12 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.7878382747791223,20.878233290792636,23.6,74.48,0.7878382747791223,43.044444444444444,0.26482988008843245,23.6,0.7878382747791223,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.11216172522087775,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 19:00:00+00:00,2012-07-12 19:00:00+00:00,23.9,20.0,1019.5,985.4,1,78.82635534844951,98555.88145596936,21.164801314448823,KGSP,72312003870,2012-07-12 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7882635534844952,21.164801314448823,23.9,75.02,0.7882635534844952,43.34444444444444,0.2656165708445837,23.9,0.7882635534844952,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.11173644651550485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 20:00:00+00:00,2012-07-12 20:00:00+00:00,24.8,20.0,1019.65,984.85,2,74.68849815889978,98580.4639007991,21.426073629634068,KGSP,72312003870,2012-07-12 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.8,76.64,0.7468849815889977,21.426073629634068,24.8,76.64,0.7468849815889977,44.24444444444444,0.2535007644406405,24.8,0.7468849815889977,0.0,,,UNIDENTIFIED,,0.0,True,True,4.644444444444442,0.15311501841100228,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 21:00:00+00:00,2012-07-12 21:00:00+00:00,25.0,20.0,1019.65,984.9000000000001,6,73.8025121880607,98582.69617991833,21.483614659514416,KGSP,72312003870,2012-07-12 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.483614659514416,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 22:00:00+00:00,2012-07-12 22:00:00+00:00,24.2,20.0,1019.45,984.7,2,77.41908148932836,98554.41453011803,21.25152269814115,KGSP,72312003870,2012-07-12 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.2,75.56,0.7741908148932837,21.25152269814115,24.2,75.56,0.7741908148932837,43.644444444444446,0.26150636754161544,24.2,0.7741908148932837,0.0,,,UNIDENTIFIED,,0.0,True,True,5.244444444444444,0.12580918510671635,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-12 23:00:00+00:00,2012-07-12 23:00:00+00:00,23.433333333333334,20.0,1019.8666666666667,984.9,3,81.07300001361367,98586.07500702636,21.02801263693566,KGSP,72312003870,2012-07-12 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.433333333333334,74.18,0.8107300001361365,21.02801263693566,23.433333333333334,74.18,0.8107300001361365,42.87777777777778,0.2721568572266121,23.433333333333334,0.8107300001361365,0.0,,,UNIDENTIFIED,,0.0,True,True,6.011111111111109,0.08926999986386353,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 00:00:00+00:00,2012-07-13 00:00:00+00:00,23.03333333333333,20.0,1020.1,985.8666666666668,3,83.05610745963072,98604.11427758474,20.910521748645706,KGSP,72312003870,2012-07-12 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.03333333333333,73.46,0.8305610745963072,20.910521748645706,23.03333333333333,73.46,0.8305610745963072,42.477777777777774,0.2779085873706671,23.03333333333333,0.8305610745963072,0.0,,,UNIDENTIFIED,,0.0,True,True,6.411111111111111,0.06943892540369279,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 01:00:00+00:00,2012-07-13 01:00:00+00:00,21.366666666666664,20.333333333333332,1020.8333333333334,985.9,3,93.84151712683834,98656.03890177861,20.643197213826877,KGSP,72312003870,2012-07-12 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.366666666666664,70.46,0.9384151712683835,20.643197213826877,22.176851851851644,71.91833333333295,0.8930892197838793,41.62129629629098,0.2967431038617015,22.176851851851644,0.8930892197838793,0.0,,,UNIDENTIFIED,,0.0,True,True,7.267592592592798,0.006910780216120682,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 02:00:00+00:00,2012-07-13 02:00:00+00:00,20.8,19.5,1020.9,986.0,2,92.27543367040356,98655.98668770243,19.901961446481433,KGSP,72312003870,2012-07-12 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.8,69.44,0.9227543367040357,19.901961446481433,21.610185185184974,70.89833333333296,0.8779949525975526,41.05462962962432,0.29036779008231955,21.610185185184974,0.8779949525975526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.834259259259468,0.022005047402447464,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 03:00:00+00:00,2012-07-13 03:00:00+00:00,20.85,20.0,1020.55,986.8,2,94.88976866208611,98622.73787320744,20.258860773096657,KGSP,72312003870,2012-07-12 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.85,69.53,0.948897686620861,20.258860773096657,22.091134751760542,71.76404255316898,0.8794405813581714,41.535579196009024,0.29200217483954194,22.091134751760542,0.8794405813581714,0.0,,,UNIDENTIFIED,,0.0,True,True,7.353309692683901,0.020559418641828642,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 04:00:00+00:00,2012-07-13 04:00:00+00:00,21.1,20.0,1020.7,986.4,2,93.44307258248529,98640.10037860165,20.33417873832866,KGSP,72312003870,2012-07-13 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33417873832866,21.910185185184982,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.910185185184982,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259461,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 05:00:00+00:00,2012-07-13 05:00:00+00:00,21.033333333333335,20.0,1020.8666666666667,985.9333333333334,3,93.82642070026388,98655.44280463544,20.313928565049803,KGSP,72312003870,2012-07-13 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.033333333333335,69.86,0.9382642070026389,20.313928565049803,21.8435185185183,71.31833333333294,0.8928321249220196,41.28796296295765,0.29584436632665295,21.8435185185183,0.8928321249220196,0.0,,,UNIDENTIFIED,,0.0,True,True,7.600925925926141,0.007167875077980446,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 06:00:00+00:00,2012-07-13 06:00:00+00:00,21.05,20.0,1020.175,985.675,4,93.73041832045489,98588.79183970811,20.31899114602203,KGSP,72312003870,2012-07-13 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.31899114602203,21.860185185184974,71.34833333333296,0.8919242614122791,41.30462962962433,0.29558417966172656,21.860185185184974,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.584259259259468,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 07:00:00+00:00,2012-07-13 07:00:00+00:00,21.05,20.0,1019.55,984.7,2,93.73041832045489,98528.3924034351,20.31899114602203,KGSP,72312003870,2012-07-13 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045488,20.31899114602203,21.860185185184967,71.34833333333295,0.8919242614122789,41.304629629624316,0.2955841796617265,21.860185185184967,0.8919242614122789,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5842592592594755,0.008075738587721148,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 08:00:00+00:00,2012-07-13 08:00:00+00:00,21.016666666666666,20.0,1020.0999999999999,985.0,6,93.92253354702031,98581.16201732407,20.308617869015926,KGSP,72312003870,2012-07-13 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.016666666666666,69.83,0.9392253354702029,20.308617869015926,21.82685185185164,71.28833333333296,0.8937410270017867,41.271296296290984,0.296104812868155,21.82685185185164,0.8937410270017867,0.0,,,UNIDENTIFIED,,0.0,True,True,7.617592592592803,0.006258972998213319,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 09:00:00+00:00,2012-07-13 09:00:00+00:00,21.1,20.0,1019.45,985.95,2,93.44307258248529,98519.30080431611,20.333641885008177,KGSP,72312003870,2012-07-13 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.333641885008177,21.910185185184968,71.43833333333293,0.8892068892113526,41.35462962962431,0.29480517604457723,21.910185185184968,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259475,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 10:00:00+00:00,2012-07-13 10:00:00+00:00,21.033333333333335,20.0,1020.8666666666667,985.9,3,93.82642070026388,98655.44280463544,20.313928565049803,KGSP,72312003870,2012-07-13 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.033333333333335,69.86,0.9382642070026389,20.313928565049803,21.8435185185183,71.31833333333294,0.8928321249220196,41.28796296295765,0.29584436632665295,21.8435185185183,0.8928321249220196,0.0,,,UNIDENTIFIED,,0.0,True,True,7.600925925926141,0.007167875077980446,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 11:00:00+00:00,2012-07-13 11:00:00+00:00,21.85,20.8,1021.2,986.4,2,93.76709990421163,98696.99668227379,21.109692203797664,KGSP,72312003870,2012-07-13 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.85,71.33,0.9376709990421165,21.109692203797664,22.66018518518498,72.78833333333296,0.8925446588307371,42.10462962962433,0.29774002840676883,22.66018518518498,0.8925446588307371,0.0,,,UNIDENTIFIED,,0.0,True,True,6.784259259259464,0.007455341169262941,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 12:00:00+00:00,2012-07-13 12:00:00+00:00,21.85,20.925,1021.525,986.975,4,94.49078721209844,98728.4073010769,21.196690244883328,KGSP,72312003870,2012-07-13 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.85,71.33,0.9449078721209845,21.196690244883328,22.660185185187526,72.78833333333755,0.899433250265955,42.10462962968803,0.3000379631806255,22.660185185187526,0.899433250265955,0.0,,,UNIDENTIFIED,,0.0,True,True,6.784259259256917,0.0005667497340450245,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 13:00:00+00:00,2012-07-13 13:00:00+00:00,22.1,21.35,1021.8499999999999,987.0,2,95.52045335622192,98762.66904033443,21.567337580748962,KGSP,72312003870,2012-07-13 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.1,71.78,0.9552045335622193,21.567337580748962,23.341134751760553,74.01404255316899,0.8859286697800085,42.78557919600904,0.2971780337075457,23.341134751760553,0.8859286697800085,0.0,,,UNIDENTIFIED,,0.0,True,True,6.10330969268389,0.014071330219991518,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 14:00:00+00:00,2012-07-13 14:00:00+00:00,22.8,21.7,1021.2,987.0,1,93.52406512402806,98707.79887391282,22.013069004907827,KGSP,72312003870,2012-07-13 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.013069004907827,23.610185185184964,74.49833333333294,0.8905497716350476,43.054629629624316,0.29938079409134366,23.610185185184964,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259479,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 15:00:00+00:00,2012-07-13 15:00:00+00:00,23.44,21.98,1021.8,987.1200000000001,5,91.5252139421099,98773.03722307889,22.390473576728695,KGSP,72312003870,2012-07-13 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.44,74.19200000000001,0.9152521394210992,22.390473576728695,23.836825396825393,74.9062857142857,0.893633876033032,43.28126984126982,0.30096895589657957,23.836825396825393,0.893633876033032,0.0,,,UNIDENTIFIED,,0.0,True,True,5.60761904761905,0.006366123966968007,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 16:00:00+00:00,2012-07-13 16:00:00+00:00,25.7,22.066666666666666,1021.6,986.7000000000002,3,80.37607903005265,98779.03253250368,23.07309960807718,KGSP,72312003870,2012-07-13 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.7,78.25999999999999,0.8037607903005263,23.07309960807718,25.7,78.25999999999999,0.8037607903005263,45.144444444444446,0.27476730183895404,25.7,0.8037607903005263,0.0,,,UNIDENTIFIED,,0.0,True,True,3.7444444444444436,0.09623920969947375,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 17:00:00+00:00,2012-07-13 17:00:00+00:00,25.0,23.3,1020.3,986.0,1,90.30253888900404,98645.5400503807,23.75280072353729,KGSP,72312003870,2012-07-13 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,25.0,77.0,0.9030253888900405,23.75280072353729,25.39682539682539,77.7142857142857,0.8819451042973941,44.84126984126982,0.3007699744805312,25.39682539682539,0.8819451042973941,0.0,,,UNIDENTIFIED,,0.0,True,True,4.0476190476190546,0.018054895702605878,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-13 18:00:00+00:00,2012-07-13 18:00:00+00:00,26.733333333333334,22.833333333333332,1020.3333333333334,986.2000000000002,3,79.22208108341951,98667.99948139476,23.878989446512353,KGSP,72312003870,2012-07-13 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.733333333333334,80.12,0.7922208108341952,23.878989446512353,26.733333333333334,80.12,0.7922208108341952,46.17777777777778,0.2730378169998656,26.733333333333334,0.7922208108341952,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7111111111111086,0.10777918916580487,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 19:00:00+00:00,2012-07-13 19:00:00+00:00,27.2,22.2,1019.3,985.4,1,74.17038364277866,98573.21095451049,23.5647369800598,KGSP,72312003870,2012-07-13 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.7417038364277866,23.5647369800598,27.2,80.96,0.7417038364277866,46.644444444444446,0.2565622305110963,27.2,0.7417038364277866,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.15829616357221343,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 20:00:00+00:00,2012-07-13 20:00:00+00:00,26.425,23.075,1019.75,984.7750000000001,4,81.86364810810485,98608.18618203375,23.967478664571665,KGSP,72312003870,2012-07-13 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.425,79.565,0.8186364810810486,23.967478664571665,26.425,79.565,0.8186364810810486,45.86944444444444,0.28145943094301956,26.425,0.8186364810810486,0.0,,,UNIDENTIFIED,,0.0,True,True,3.019444444444442,0.08136351891895144,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 21:00:00+00:00,2012-07-13 21:00:00+00:00,26.266666666666666,23.733333333333334,1019.1,985.0,3,85.98080056785929,98543.58268634324,24.393948079364186,KGSP,72312003870,2012-07-13 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.266666666666666,79.28,0.8598080056785927,24.393948079364186,26.266666666666666,79.28,0.8598080056785927,45.71111111111111,0.2952465000063318,26.266666666666666,0.8598080056785927,0.0,,,UNIDENTIFIED,,0.0,True,True,3.177777777777777,0.0401919943214073,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 22:00:00+00:00,2012-07-13 22:00:00+00:00,26.35,23.95,1019.35,984.7,2,86.68095332703045,98568.6781187248,24.571118173875313,KGSP,72312003870,2012-07-13 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.35,79.43,0.8668095332703045,24.571118173875313,26.35,79.43,0.8668095332703045,45.794444444444444,0.2978461768479489,26.35,0.8668095332703045,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0944444444444414,0.0331904667296955,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-13 23:00:00+00:00,2012-07-13 23:00:00+00:00,25.0,23.3,1019.1,985.0,1,90.30253888900404,98529.52059721941,23.75280072353729,KGSP,72312003870,2012-07-13 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,25.0,77.0,0.9030253888900405,23.75280072353729,25.39682539682539,77.7142857142857,0.8819451042973941,44.841269841269835,0.3007699744805312,25.39682539682539,0.8819451042973941,0.0,,,UNIDENTIFIED,,0.0,True,True,4.0476190476190546,0.018054895702605878,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 00:00:00+00:00,2012-07-14 00:00:00+00:00,24.45,23.05,1019.55,985.95,2,91.91962727282271,98566.88262966332,23.427054568978377,KGSP,72312003870,2012-07-13 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,24.45,76.00999999999999,0.919196272728227,23.427054568978377,24.846825396825402,76.72428571428573,0.8976495388641188,44.29126984126984,0.30478600536762895,24.846825396825402,0.8976495388641188,0.0,,,UNIDENTIFIED,,0.0,True,True,4.597619047619041,0.002350461135881221,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 01:00:00+00:00,2012-07-14 01:00:00+00:00,23.766666666666666,22.400000000000002,1021.6666666666666,986.7000000000002,3,92.06621856697342,98763.83317994671,22.778178223205735,KGSP,72312003870,2012-07-13 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.766666666666666,74.78,0.9206621856697341,22.778178223205735,24.16349206349204,75.49428571428567,0.8989696785685516,43.607936507936486,0.30356495221313023,24.16349206349204,0.8989696785685516,0.0,,,UNIDENTIFIED,,0.0,True,True,5.280952380952403,0.0010303214314484332,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
