timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-14 02:00:00+00:00,2012-07-14 02:00:00+00:00,22.8,21.7,1021.3,987.0,1,93.52406512402806,98717.46473749232,22.013069004907827,KGSP,72312003870,2012-07-13 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.013069004907827,23.610185185184964,74.49833333333294,0.8905497716350473,43.05462962962432,0.29938079409134255,23.610185185184964,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259479,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 03:00:00+00:00,2012-07-14 03:00:00+00:00,22.933333333333334,21.566666666666666,1021.6666666666666,987.0,3,92.01834386039135,98754.41757169101,21.957632281501745,KGSP,72312003870,2012-07-13 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.933333333333334,73.28,0.9201834386039136,21.957632281501745,23.330158730158725,73.99428571428571,0.8983653341833806,42.77460317460316,0.30132295096446854,23.330158730158725,0.8983653341833806,0.0,,,UNIDENTIFIED,,0.0,True,True,6.114285714285717,0.0016346658166194183,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 04:00:00+00:00,2012-07-14 04:00:00+00:00,22.95,21.925,1022.2,987.15,5,93.96024628980257,98806.15855435966,22.214703550379795,KGSP,72312003870,2012-07-14 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.95,73.31,0.9396024628980257,22.214703550379795,23.76018518518498,74.76833333333296,0.8947533905689118,43.20462962962433,0.30115935066089444,23.76018518518498,0.8947533905689118,0.0,,,UNIDENTIFIED,,0.0,True,True,5.684259259259463,0.005246609431088234,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 05:00:00+00:00,2012-07-14 05:00:00+00:00,22.1,21.05,1021.75,987.0,2,93.77849764851555,98753.00395553332,21.356593180188316,KGSP,72312003870,2012-07-14 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9377849764851558,21.356593180188316,22.91018518518498,73.23833333333296,0.8927374973251756,42.35462962962432,0.2984132305805685,22.91018518518498,0.8927374973251756,0.0,,,UNIDENTIFIED,,0.0,True,True,6.534259259259464,0.007262502674824423,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 06:00:00+00:00,2012-07-14 06:00:00+00:00,22.2,21.4,1020.8,987.3,2,95.23168829499288,98662.32359914487,21.631040125404514,KGSP,72312003870,2012-07-14 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.2,71.96,0.9523168829499288,21.631040125404514,23.441134751760544,74.19404255316898,0.8833013716967751,42.88557919600903,0.2965373726943512,23.441134751760544,0.8833013716967751,0.0,,,UNIDENTIFIED,,0.0,True,True,6.003309692683899,0.016698628303224883,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 07:00:00+00:00,2012-07-14 07:00:00+00:00,22.2,21.7,1020.4,986.4,1,96.9959174328678,98623.66281403549,21.843172856743728,KGSP,72312003870,2012-07-14 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.2,71.96,0.969959174328678,21.843172856743728,23.44113475182585,74.19404255328652,0.8996651057125808,42.885579197097655,0.30203092091457295,23.44113475182585,0.8996651057125808,0.0,,,UNIDENTIFIED,,0.0,True,True,6.003309692618593,0.00033489428741917404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 08:00:00+00:00,2012-07-14 08:00:00+00:00,22.9,21.85,1021.05,986.4,2,93.81476346133921,98694.43302056172,22.14728836336475,KGSP,72312003870,2012-07-14 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.9,73.22,0.938147634613392,22.14728836336475,23.710185185184976,74.67833333333296,0.8933512925089049,43.154629629624324,0.3005658308854136,23.710185185184976,0.8933512925089049,0.0,,,UNIDENTIFIED,,0.0,True,True,5.734259259259467,0.0066487074910951405,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 09:00:00+00:00,2012-07-14 09:00:00+00:00,22.599999999999998,21.900000000000002,1021.0666666666666,986.6,3,95.82895249640717,98692.64287538404,22.098029997115148,KGSP,72312003870,2012-07-14 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.599999999999998,72.67999999999999,0.9582895249640716,22.098029997115148,23.841134751760542,74.91404255316897,0.8890456375266937,43.28557919600904,0.29943409982491553,23.841134751760542,0.8890456375266937,0.0,,,UNIDENTIFIED,,0.0,True,True,5.603309692683901,0.010954362473306278,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 10:00:00+00:00,2012-07-14 10:00:00+00:00,22.8,22.2,1021.3,987.3,1,96.42062016554186,98717.46473749232,22.36796817468152,KGSP,72312003870,2012-07-14 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.9642062016554185,22.36796817468152,24.041134751760538,75.27404255316897,0.8946373426863937,43.485579196009034,0.30180426394337173,24.041134751760538,0.8946373426863937,0.0,,,UNIDENTIFIED,,0.0,True,True,5.403309692683905,0.0053626573136063005,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 11:00:00+00:00,2012-07-14 11:00:00+00:00,22.9,22.1,1022.5,987.7,2,95.25618988736358,98834.58965136316,22.32473852014842,KGSP,72312003870,2012-07-14 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.9,73.22,0.9525618988736357,22.32473852014842,24.141134751760546,75.45404255316899,0.8838837744788036,43.58557919600905,0.2984169859951241,24.141134751760546,0.8838837744788036,0.0,,,UNIDENTIFIED,,0.0,True,True,5.3033096926838965,0.016116225521196403,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-14 12:00:00+00:00,2012-07-14 12:00:00+00:00,24.200000000000003,21.95,1022.2,988.55,2,87.27552631936489,98820.26831397974,22.581124059473453,KGSP,72312003870,2012-07-14 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.200000000000003,75.56,0.8727552631936488,22.581124059473453,24.200000000000003,75.56,0.8727552631936488,43.644444444444446,0.2947994915982794,24.200000000000003,0.8727552631936488,0.0,,,UNIDENTIFIED,,0.0,True,True,5.24444444444444,0.0272447368063512,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 13:00:00+00:00,2012-07-14 13:00:00+00:00,25.6,21.7,1022.5,988.3,1,79.0650667975322,98864.94025634897,22.79467207253561,KGSP,72312003870,2012-07-14 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.790650667975322,22.79467207253561,25.6,78.08,0.790650667975322,45.044444444444444,0.27007130907668814,25.6,0.790650667975322,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.109349332024678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 14:00:00+00:00,2012-07-14 14:00:00+00:00,26.1,20.6,1022.5,988.3,1,71.74643201629246,98870.50164676808,22.19460708307633,KGSP,72312003870,2012-07-14 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629245,22.19460708307633,26.1,78.98,0.7174643201629245,45.544444444444444,0.24604395045610408,26.1,0.7174643201629245,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 15:00:00+00:00,2012-07-14 15:00:00+00:00,27.200000000000003,20.6,1022.5,988.9,2,67.24573117527315,98882.67261943195,22.501079789046425,KGSP,72312003870,2012-07-14 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.200000000000003,80.96000000000001,0.6724573117527315,22.501079789046425,27.200000000000003,80.96000000000001,0.6724573117527315,46.644444444444446,0.23260921590712838,27.200000000000003,0.6724573117527315,0.0,,,UNIDENTIFIED,,0.0,True,True,2.24444444444444,0.22754268824726853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 16:00:00+00:00,2012-07-14 16:00:00+00:00,28.9,20.6,1022.0,988.0,1,60.901804087946246,98852.9483429869,22.967991361357697,KGSP,72312003870,2012-07-14 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6090180408794623,22.967991361357697,28.9,84.02,0.6090180408794623,48.34444444444444,0.21345420624608613,28.9,0.6090180408794623,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2909819591205377,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-14 17:00:00+00:00,2012-07-14 17:00:00+00:00,30.0,20.6,1021.0,987.0,1,57.15705209678871,98768.15629713514,23.263493491107347,KGSP,72312003870,2012-07-14 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5715705209678871,23.263493491107347,29.444444444444443,85.0,0.5983961747063874,48.888888888888886,0.2106065440403233,30.0,0.5715705209678871,0.0002250120802587581,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.3016038252936126,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 18:00:00+00:00,2012-07-14 18:00:00+00:00,30.0,20.3,1020.55,987.1,2,56.10882184768884,98724.62478848311,23.07351471522571,KGSP,72312003870,2012-07-14 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5610882184768884,23.07351471522571,29.444444444444443,85.0,0.5875730070077291,48.888888888888886,0.20679731189457684,30.0,0.5610882184768884,0.00022489584595804246,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31242699299227095,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 19:00:00+00:00,2012-07-14 19:00:00+00:00,31.7,20.0,1019.3,985.4,1,49.98215552124128,98621.94874697739,23.342362148665416,KGSP,72312003870,2012-07-14 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4998215552124128,23.342362148665416,29.444444444444443,85.0,0.6020937608756843,48.888888888888886,0.21190791573573736,31.7,0.4998215552124128,0.0009126255824231655,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2979062391243157,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 20:00:00+00:00,2012-07-14 20:00:00+00:00,30.6,20.0,1019.3,985.4,1,53.21506820591533,98610.1662112634,23.046854827665907,KGSP,72312003870,2012-07-14 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5321506820591534,23.046854827665907,29.444444444444443,85.0,0.58581025005344,48.888888888888886,0.20617690660821614,30.6,0.5321506820591534,0.00046755450070234267,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31418974994656,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 21:00:00+00:00,2012-07-14 21:00:00+00:00,30.6,19.7,1019.05,985.75,2,52.234713311802714,98585.98045481014,22.861860435767852,KGSP,72312003870,2012-07-14 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5223471331180273,22.861860435767852,29.444444444444443,85.0,0.5753367090713564,48.888888888888886,0.20249072617568972,30.6,0.5223471331180273,0.00046731799329589353,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32466329092864366,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 22:00:00+00:00,2012-07-14 22:00:00+00:00,30.0,21.1,1018.8,985.0,1,58.9422935125829,98555.3355881697,23.578668633723048,KGSP,72312003870,2012-07-14 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5894229351258291,23.578668633723048,29.444444444444443,85.0,0.616804587669574,48.888888888888886,0.21708541606410603,30.0,0.5894229351258291,0.00022522956022603957,,,UNIDENTIFIED,,0.0,True,True,0.0,0.283195412330426,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-14 23:00:00+00:00,2012-07-14 23:00:00+00:00,26.7,21.1,1019.9,985.7,1,71.41383990953275,98625.72768046196,22.68911854710933,KGSP,72312003870,2012-07-14 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.68911854710933,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 00:00:00+00:00,2012-07-15 00:00:00+00:00,26.15,21.1,1020.2,986.65,2,73.76895620979502,98648.65733788267,22.538116826360373,KGSP,72312003870,2012-07-14 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.15,79.07,0.7376895620979503,22.538116826360373,26.15,79.07,0.7376895620979503,45.59444444444444,0.25307974709050796,26.15,0.7376895620979503,0.0,,,UNIDENTIFIED,,0.0,True,True,3.2944444444444443,0.1623104379020497,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 01:00:00+00:00,2012-07-15 01:00:00+00:00,25.6,21.1,1020.9,987.0,1,76.21186522133068,98710.23717135127,22.38600898610627,KGSP,72312003870,2012-07-14 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133069,22.38600898610627,25.6,78.08,0.7621186522133069,45.044444444444444,0.2603253123178709,25.6,0.7621186522133069,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 02:00:00+00:00,2012-07-15 02:00:00+00:00,24.4,21.1,1021.8,987.7,1,81.86439065070549,98783.84453959698,22.04991558723637,KGSP,72312003870,2012-07-14 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.04991558723637,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 03:00:00+00:00,2012-07-15 03:00:00+00:00,24.4,21.1,1021.7,988.25,2,81.86439065070549,98774.17690947957,22.049915587236406,KGSP,72312003870,2012-07-14 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.818643906507055,22.049915587236406,24.4,75.92,0.818643906507055,43.84444444444444,0.27696687451808033,24.4,0.818643906507055,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294504,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 04:00:00+00:00,2012-07-15 04:00:00+00:00,22.8,21.1,1021.3,987.3,2,90.14908523932152,98717.46473749232,21.593839191075684,KGSP,72312003870,2012-07-15 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.901490852393215,21.593839191075684,23.19682539682539,73.7542857142857,0.8800943961717762,42.64126984126982,0.294874860988825,23.19682539682539,0.8800943961717762,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619054,0.019905603828223817,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 05:00:00+00:00,2012-07-15 05:00:00+00:00,22.8,21.1,1021.0,987.0,1,90.14908523932152,98688.46714675381,21.593839191075684,KGSP,72312003870,2012-07-15 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.593839191075684,23.196825396825403,73.75428571428573,0.8800943961717763,42.64126984126983,0.29487486098882504,23.196825396825403,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 06:00:00+00:00,2012-07-15 06:00:00+00:00,22.8,21.1,1020.8,987.45,2,90.14908523932152,98669.1354195948,21.593839191075684,KGSP,72312003870,2012-07-15 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.593839191075684,23.196825396825403,73.75428571428573,0.8800943961717763,42.64126984126983,0.29487486098882504,23.196825396825403,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 07:00:00+00:00,2012-07-15 07:00:00+00:00,22.2,21.1,1020.2,986.4,1,93.49564966969419,98604.3324214808,21.420111337084535,KGSP,72312003870,2012-07-15 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.420111337084535,23.010185185184973,73.41833333333295,0.8900784626894681,42.454629629624314,0.2977671303244371,23.010185185184973,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.43425925925947,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 08:00:00+00:00,2012-07-15 08:00:00+00:00,22.066666666666666,21.033333333333335,1021.2333333333332,986.4,3,93.87304193681831,98702.68803816236,21.335566730500062,KGSP,72312003870,2012-07-15 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.066666666666666,71.72,0.9387304193681831,21.335566730500062,22.876851851851644,73.17833333333296,0.893626279919711,42.32129629629098,0.29862907750950274,22.876851851851644,0.893626279919711,0.0,,,UNIDENTIFIED,,0.0,True,True,6.567592592592799,0.006373720080289025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 09:00:00+00:00,2012-07-15 09:00:00+00:00,22.2,21.1,1020.4,987.1,2,93.49564966969419,98623.66281403549,21.420111337084535,KGSP,72312003870,2012-07-15 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.420111337084535,23.010185185184973,73.41833333333295,0.8900784626894681,42.454629629624314,0.2977671303244371,23.010185185184973,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.43425925925947,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 10:00:00+00:00,2012-07-15 10:00:00+00:00,22.2,20.6,1021.2,987.0,1,90.6638578265198,98700.98438425426,21.073461848201184,KGSP,72312003870,2012-07-15 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.9066385782651979,21.073461848201184,22.596825396825402,72.67428571428573,0.8850219737325216,42.04126984126984,0.2950775366850218,22.596825396825402,0.8850219737325216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619041,0.014978026267478461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-15 11:00:00+00:00,2012-07-15 11:00:00+00:00,23.9,21.7,1021.7,987.7,1,87.51578401739366,98768.55721781647,22.32252868775591,KGSP,72312003870,2012-07-15 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.32252868775591,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 12:00:00+00:00,2012-07-15 12:00:00+00:00,24.75,21.95,1021.85,988.4,2,84.44910353599798,98792.60167992562,22.73258720202088,KGSP,72312003870,2012-07-15 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.8444910353599798,22.73258720202088,24.75,76.55,0.8444910353599798,44.19444444444444,0.2865146360471862,24.75,0.8444910353599798,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.0555089646400202,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 13:00:00+00:00,2012-07-15 13:00:00+00:00,26.85,21.85,1023.0,988.3,2,74.11234412837182,98927.16105250116,23.23689229539342,KGSP,72312003870,2012-07-15 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.85,80.33,0.7411234412837182,23.23689229539342,26.85,80.33,0.7411234412837182,46.294444444444444,0.2556608515543525,26.85,0.7411234412837182,0.0,,,UNIDENTIFIED,,0.0,True,True,2.5944444444444414,0.1588765587162818,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 14:00:00+00:00,2012-07-15 14:00:00+00:00,26.1,21.7,1022.7,988.7,1,76.75727862001013,98889.84062019532,22.931411129541026,KGSP,72312003870,2012-07-15 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7675727862001014,22.931411129541026,26.1,78.98,0.7675727862001014,45.544444444444444,0.2632279198725663,26.1,0.7675727862001014,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.13242721379989864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 15:00:00+00:00,2012-07-15 15:00:00+00:00,27.35,21.2,1023.175,988.775,4,69.16213170964893,98949.6036703362,22.937450140513405,KGSP,72312003870,2012-07-15 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.35,81.23,0.6916213170964896,22.937450140513405,27.35,81.23,0.6916213170964896,46.794444444444444,0.2395182570672832,27.35,0.6916213170964896,0.0,,,UNIDENTIFIED,,0.0,True,True,2.0944444444444414,0.20837868290351047,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 16:00:00+00:00,2012-07-15 16:00:00+00:00,29.3,21.05,1022.55,987.85,2,61.17954208003097,98910.50282598901,23.366100443580542,KGSP,72312003870,2012-07-15 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.3,84.74,0.6117954208003097,23.366100443580542,29.3,84.74,0.6117954208003097,48.74444444444444,0.21508516283140522,29.3,0.6117954208003097,0.0,,,UNIDENTIFIED,,0.0,True,True,0.14444444444444215,0.28820457919969034,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 17:00:00+00:00,2012-07-15 17:00:00+00:00,30.6,21.1,1020.7,986.7,1,56.94918492640599,98745.6064474017,23.7402451987765,KGSP,72312003870,2012-07-15 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.7402451987765,29.444444444444443,85.0,0.6257110688562678,48.888888888888886,0.22022006715576803,30.6,0.5694918492640599,0.00046845007075432127,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2742889311437322,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-15 18:00:00+00:00,2012-07-15 18:00:00+00:00,30.85,20.85,1020.3,986.9,2,55.28531066461254,98709.59708402044,23.646906197564512,KGSP,72312003870,2012-07-15 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.85,87.53,0.5528531066461255,23.646906197564512,29.444444444444443,85.0,0.6201342433417423,48.888888888888886,0.21825729399982932,30.85,0.5528531066461255,0.0005695446082626884,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27986575665825775,1.0,EXPLICIT_ARGUMENT,OA 87.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-15 19:00:00+00:00,2012-07-15 19:00:00+00:00,25.133333333333336,21.566666666666666,1020.6333333333333,985.7000000000002,3,80.62959152318456,98679.25566092508,22.57310875558958,KGSP,72312003870,2012-07-15 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.133333333333336,77.24000000000001,0.8062959152318455,22.57310875558958,25.133333333333336,77.24000000000001,0.8062959152318455,44.57777777777778,0.27439502485142014,25.133333333333336,0.8062959152318455,0.0,,,UNIDENTIFIED,,0.0,True,True,4.3111111111111065,0.0937040847681545,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 20:00:00+00:00,2012-07-15 20:00:00+00:00,24.5,22.6,1020.1,985.35,2,89.17948197114917,98620.61478196962,23.12010440133916,KGSP,72312003870,2012-07-15 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8917948197114917,23.12010440133916,24.5,76.1,0.8917948197114917,43.94444444444444,0.3019579516718066,24.5,0.8917948197114917,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.008205180288508362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 21:00:00+00:00,2012-07-15 21:00:00+00:00,24.46666666666667,22.133333333333336,1019.4666666666667,985.3000000000001,3,86.85738495204876,98559.0127583776,22.781514621811027,KGSP,72312003870,2012-07-15 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.46666666666667,76.04,0.8685738495204873,22.781514621811027,24.46666666666667,76.04,0.8685738495204873,43.91111111111111,0.294016749803089,24.46666666666667,0.8685738495204873,0.0,,,UNIDENTIFIED,,0.0,True,True,4.977777777777774,0.03142615047951269,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 22:00:00+00:00,2012-07-15 22:00:00+00:00,26.1,22.8,1018.3,984.4,1,82.07222228655003,98464.38320479602,23.688125702190213,KGSP,72312003870,2012-07-15 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.8207222228655002,23.688125702190213,26.1,78.98,0.8207222228655002,45.544444444444444,0.2814547459239323,26.1,0.8207222228655002,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.0792777771344998,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-15 23:00:00+00:00,2012-07-15 23:00:00+00:00,24.4,22.8,1018.0,984.1,1,90.8100070382052,98416.47459513576,23.23406880596544,KGSP,72312003870,2012-07-15 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,24.4,75.92,0.9081000703820519,23.23406880596544,24.796825396825394,76.63428571428571,0.8868054266021964,44.241269841269826,0.30098361756804537,24.796825396825394,0.8868054266021964,0.0,,,UNIDENTIFIED,,0.0,True,True,4.647619047619049,0.01319457339780361,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 00:00:00+00:00,2012-07-16 00:00:00+00:00,24.15,22.8,1018.3,984.95,2,92.1811804356091,98442.67930533123,23.166922055903793,KGSP,72312003870,2012-07-15 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,24.15,75.47,0.921811804356091,23.166922055903793,24.94396850813984,76.89914331465171,0.8790532124934042,43.99921270349594,0.30477775139051805,24.94396850813984,0.8790532124934042,0.0,,,UNIDENTIFIED,,0.0,True,True,4.500475936304603,0.020946787506595843,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 01:00:00+00:00,2012-07-16 01:00:00+00:00,23.9,22.8,1019.0,985.0,1,93.57568439880532,98507.54605554957,23.099524681390115,KGSP,72312003870,2012-07-15 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.9,75.02,0.9357568439880531,23.099524681390115,24.71018518518497,76.47833333333294,0.8914064204499932,44.15462962962431,0.3023354568165292,24.71018518518497,0.8914064204499932,0.0,,,UNIDENTIFIED,,0.0,True,True,4.734259259259474,0.008593579550006836,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 02:00:00+00:00,2012-07-16 02:00:00+00:00,23.9,22.8,1019.4,985.4,1,93.57568439880532,98546.2143758854,23.099524681390115,KGSP,72312003870,2012-07-15 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.9,75.02,0.9357568439880531,23.099524681390115,24.710185185184976,76.47833333333296,0.8914064204499932,44.15462962962432,0.3023354568165292,24.710185185184976,0.8914064204499932,0.0,,,UNIDENTIFIED,,0.0,True,True,4.734259259259467,0.008593579550006836,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 03:00:00+00:00,2012-07-16 03:00:00+00:00,23.8,22.9,1020.0,985.675,4,94.71224568260264,98603.09255937858,23.144846032952454,KGSP,72312003870,2012-07-15 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,23.8,74.84,0.9471224568260265,23.144846032952454,25.041134751760556,77.074042553169,0.8792868687449762,44.48557919600904,0.29901498421077194,25.041134751760556,0.8792868687449762,0.0,,,UNIDENTIFIED,,0.0,True,True,4.403309692683887,0.02071313125502383,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 04:00:00+00:00,2012-07-16 04:00:00+00:00,22.8,21.7,1018.9,985.0,2,93.52406512402806,98485.4840115842,22.01253203391152,KGSP,72312003870,2012-07-16 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.01253203391152,23.610185185184964,74.49833333333294,0.8905497716350476,43.05462962962431,0.29938079409134366,23.610185185184964,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259479,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 05:00:00+00:00,2012-07-16 05:00:00+00:00,22.8,22.2,1018.7,984.7,1,96.42062016554186,98466.15228442517,22.36796817468152,KGSP,72312003870,2012-07-16 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.9642062016554185,22.36796817468152,24.04113475176054,75.27404255316898,0.8946373426863937,43.48557919600903,0.30180426394337173,24.04113475176054,0.8946373426863937,0.0,,,UNIDENTIFIED,,0.0,True,True,5.4033096926839015,0.0053626573136063005,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 06:00:00+00:00,2012-07-16 06:00:00+00:00,22.8,21.95,1018.45,985.15,2,94.9626655812112,98441.98762547641,22.189624804877983,KGSP,72312003870,2012-07-16 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.9496266558121119,22.189624804877983,24.04113475176054,75.27404255316898,0.8811097319653296,43.48557919600904,0.29724074931930766,24.04113475176054,0.8811097319653296,0.0,,,UNIDENTIFIED,,0.0,True,True,5.4033096926839015,0.01889026803467042,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 07:00:00+00:00,2012-07-16 07:00:00+00:00,22.36,21.740000000000002,1019.04,984.1,5,96.29121502667564,98494.03215229338,21.916620474306534,KGSP,72312003870,2012-07-16 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.36,72.248,0.9629121502667565,21.916620474306534,23.601134751760547,74.48204255316898,0.8932110689577586,43.04557919600903,0.3002534432983542,23.601134751760547,0.8932110689577586,0.0,,,UNIDENTIFIED,,0.0,True,True,5.843309692683896,0.006788931042241431,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 08:00:00+00:00,2012-07-16 08:00:00+00:00,22.066666666666666,21.033333333333335,1018.5666666666666,983.7000000000002,3,93.87304193681831,98444.95343480521,21.334557968946193,KGSP,72312003870,2012-07-16 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.066666666666666,71.72,0.9387304193681831,21.334557968946193,22.87685185185165,73.17833333333297,0.893626279919711,42.321296296290996,0.29862907750950274,22.87685185185165,0.893626279919711,0.0,,,UNIDENTIFIED,,0.0,True,True,6.567592592592792,0.006373720080289025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 09:00:00+00:00,2012-07-16 09:00:00+00:00,21.85,21.05,1017.7,983.7,2,95.21936686478917,98358.72847977873,21.283408970177042,KGSP,72312003870,2012-07-16 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.85,71.33,0.9521936686478917,21.283408970177042,23.091134751760556,73.564042553169,0.8830086413063216,42.53557919600903,0.29559687765129133,23.091134751760556,0.8830086413063216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.353309692683887,0.016991358693678404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 10:00:00+00:00,2012-07-16 10:00:00+00:00,21.7,21.1,1018.0,984.1,1,96.39132464972437,98386.01639756249,21.275059610992322,KGSP,72312003870,2012-07-16 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.7,71.06,0.9639132464972436,21.275059610992322,22.94113475176054,73.29404255316896,0.8937990777992619,42.38557919600903,0.2988435259746613,22.94113475176054,0.8937990777992619,0.0,,,UNIDENTIFIED,,0.0,True,True,6.503309692683903,0.00620092220073809,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 11:00:00+00:00,2012-07-16 11:00:00+00:00,22.8,21.7,1018.3,984.1,1,93.52406512402806,98427.48883010716,22.01253203391152,KGSP,72312003870,2012-07-16 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.01253203391152,23.610185185184967,74.49833333333294,0.8905497716350476,43.05462962962433,0.2993807940913426,23.610185185184967,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8342592592594755,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 12:00:00+00:00,2012-07-16 12:00:00+00:00,23.05,21.7,1018.45,984.8,2,92.11886514789892,98444.81136181467,22.082886555132326,KGSP,72312003870,2012-07-16 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.05,73.49000000000001,0.9211886514789891,22.08288655513229,23.4468253968254,74.20428571428572,0.8993659686678547,42.89126984126983,0.30194443788491837,23.4468253968254,0.8993659686678547,0.0,,,UNIDENTIFIED,,0.0,True,True,5.997619047619043,0.0006340313321453461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-16 13:00:00+00:00,2012-07-16 13:00:00+00:00,25.6,22.8,1018.4,984.4,1,84.53980982614378,98468.51360104234,23.555685846034756,KGSP,72312003870,2012-07-16 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8453980982614379,23.555685846034756,25.6,78.08,0.8453980982614379,45.044444444444444,0.28877199544152593,25.6,0.8453980982614379,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.054601901738562164,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
