timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-16 14:00:00+00:00,2012-07-16 14:00:00+00:00,28.9,21.7,1018.0,984.1,1,65.15525042106933,98466.04834947227,23.677942591535867,KGSP,72312003870,2012-07-16 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6515525042106932,23.677942591535867,28.9,84.02,0.6515525042106932,48.34444444444444,0.22836207349967394,28.9,0.6515525042106932,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2484474957893068,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 15:00:00+00:00,2012-07-16 15:00:00+00:00,29.15,21.15,1018.0,984.6500000000001,2,62.09219801957945,98468.75989212486,23.382996641285352,KGSP,72312003870,2012-07-16 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6209219801957945,23.382996641285352,29.15,84.47,0.6209219801957945,48.59444444444444,0.21804356587352558,29.15,0.6209219801957945,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.27907801980420555,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 16:00:00+00:00,2012-07-16 16:00:00+00:00,31.7,21.1,1017.4,983.4,1,53.489417824012996,98438.11503499931,24.022029535222657,KGSP,72312003870,2012-07-16 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5348941782401299,24.022029535222657,29.444444444444443,85.0,0.6418801786007206,48.888888888888886,0.22591081263080182,31.7,0.5348941782401299,0.0009144616539506698,,,UNIDENTIFIED,,0.0,True,True,0.0,0.25811982139927947,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 17:00:00+00:00,2012-07-16 17:00:00+00:00,31.7,20.0,1016.3,982.4,1,49.98215552124128,98331.68499122253,23.335933471201884,KGSP,72312003870,2012-07-16 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4998215552124128,23.335933471201884,29.444444444444443,85.0,0.6019931408378848,48.888888888888886,0.21187250234354352,31.7,0.4998215552124128,0.0009127005560447821,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2980068591621152,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 18:00:00+00:00,2012-07-16 18:00:00+00:00,31.7,19.15,1015.8,982.5,2,47.411823973686694,98283.30769859672,22.821525861933857,KGSP,72312003870,2012-07-16 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.47411823973686695,22.821525861933857,29.444444444444443,85.0,0.5727717849060301,48.888888888888886,0.20158799678499814,31.7,0.47411823973686695,0.000911403990030776,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32722821509396993,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 19:00:00+00:00,2012-07-16 19:00:00+00:00,32.2,19.4,1014.3,980.8,1,46.81069212850426,98143.47778164818,23.102756384183266,KGSP,72312003870,2012-07-16 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4681069212850426,23.102756384183266,29.444444444444443,85.0,0.5885334638274317,48.888888888888886,0.20713534629393904,32.2,0.4681069212850426,0.0011139432447431138,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31146653617256836,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 20:00:00+00:00,2012-07-16 20:00:00+00:00,30.6,21.1,1014.2,980.4,1,56.94918492640599,98116.77677961673,23.728645528852674,KGSP,72312003870,2012-07-16 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.728645528852674,29.444444444444443,85.0,0.6255993132278943,48.888888888888886,0.22018073457367,30.6,0.5694918492640599,0.0004685395189818614,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2744006867721057,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-16 21:00:00+00:00,2012-07-16 21:00:00+00:00,28.766666666666666,20.5,1014.7333333333332,980.8333333333334,3,60.996994860676246,98148.63670617528,22.855551749407283,KGSP,72312003870,2012-07-16 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.766666666666666,83.78,0.6099699486067625,22.855551749407283,28.766666666666666,83.78,0.6099699486067625,48.21111111111111,0.21356917140802692,28.766666666666666,0.6099699486067625,0.0,,,UNIDENTIFIED,,0.0,True,True,0.6777777777777771,0.29003005139323756,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 22:00:00+00:00,2012-07-16 22:00:00+00:00,25.866666666666664,18.633333333333333,1015.7333333333332,980.9666666666667,3,64.38199748077635,98213.62383269235,20.85568503096622,KGSP,72312003870,2012-07-16 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.866666666666664,78.56,0.6438199748077634,20.85568503096622,25.866666666666664,78.56,0.6438199748077634,45.3111111111111,0.22038190455694598,25.866666666666664,0.6438199748077634,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5777777777777793,0.2561800251922366,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-16 23:00:00+00:00,2012-07-16 23:00:00+00:00,22.366666666666664,19.333333333333332,1016.9,982.1,3,82.97813344590534,98287.2686045357,20.264761123683023,KGSP,72312003870,2012-07-16 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.366666666666664,72.25999999999999,0.8297813344590536,20.264761123683023,22.366666666666664,72.25999999999999,0.8297813344590536,41.8111111111111,0.2761382346862068,22.366666666666664,0.8297813344590536,0.0,,,UNIDENTIFIED,,0.0,True,True,7.077777777777779,0.07021866554094647,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 00:00:00+00:00,2012-07-17 00:00:00+00:00,21.066666666666666,20.0,1016.1333333333333,982.0,3,93.63452626747379,98198.39898922939,20.323012534055863,KGSP,72312003870,2012-07-16 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.066666666666666,69.92,0.9363452626747379,20.323012534055863,21.876851851851654,71.37833333333298,0.8910174351624718,41.321296296290996,0.2953242525850119,21.876851851851654,0.8910174351624718,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5675925925927885,0.00898256483752824,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 01:00:00+00:00,2012-07-17 01:00:00+00:00,21.7,20.6,1015.4,981.4,1,93.47182873884306,98134.73580558444,20.925530551942312,KGSP,72312003870,2012-07-16 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884304,20.925530551942312,22.51018518518497,72.51833333333295,0.8896835029594182,41.954629629624314,0.2964213507417263,22.51018518518497,0.8896835029594182,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581796,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 02:00:00+00:00,2012-07-17 02:00:00+00:00,21.7,20.6,1015.5,981.7,1,93.47182873884306,98144.40044373744,20.925530551942312,KGSP,72312003870,2012-07-16 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884304,20.925530551942312,22.51018518518497,72.51833333333295,0.8896835029594182,41.95462962962432,0.2964213507417263,22.51018518518497,0.8896835029594182,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581796,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 03:00:00+00:00,2012-07-17 03:00:00+00:00,21.7,20.6,1015.4,982.15,2,93.47182873884306,98134.73580558444,20.925530551942312,KGSP,72312003870,2012-07-16 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884304,20.925530551942312,22.51018518518497,72.51833333333295,0.8896835029594182,41.954629629624314,0.2964213507417263,22.51018518518497,0.8896835029594182,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581796,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 04:00:00+00:00,2012-07-17 04:00:00+00:00,21.7,20.6,1015.2,981.4,2,93.47182873884306,98115.40652927844,20.92553055194234,KGSP,72312003870,2012-07-17 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.92553055194234,22.510185185184966,72.51833333333295,0.8896835029594184,41.954629629624314,0.2964213507417264,22.510185185184966,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259477,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 05:00:00+00:00,2012-07-17 05:00:00+00:00,21.7,20.6,1014.5,980.8,1,93.47182873884306,98047.75406220742,20.924993658044208,KGSP,72312003870,2012-07-17 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924993658044208,22.51018518518497,72.51833333333295,0.8896835029594184,41.954629629624314,0.2964213507417264,22.51018518518497,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 06:00:00+00:00,2012-07-17 06:00:00+00:00,21.7,20.6,1014.15,981.0,2,93.47182873884306,98013.9278286719,20.924993658044208,KGSP,72312003870,2012-07-17 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924993658044208,22.51018518518496,72.51833333333292,0.8896835029594184,41.95462962962431,0.2964213507417264,22.51018518518496,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259484,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 07:00:00+00:00,2012-07-17 07:00:00+00:00,21.1,20.6,1013.6,979.8,1,96.97120469970669,97953.95879665978,20.748104242824333,KGSP,72312003870,2012-07-17 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.1,69.98,0.9697120469970671,20.748104242824333,22.341134751825862,72.21404255328655,0.8988625701656396,41.785579197097675,0.29906471851842953,22.341134751825862,0.8988625701656396,0.0,,,UNIDENTIFIED,,0.0,True,True,7.103309692618581,0.0011374298343603817,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 08:00:00+00:00,2012-07-17 08:00:00+00:00,21.1,20.0,1013.8,980.1,1,93.44307258248529,97973.28672854547,20.33256817836721,KGSP,72312003870,2012-07-17 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.910185185184982,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.910185185184982,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259461,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 09:00:00+00:00,2012-07-17 09:00:00+00:00,21.05,20.0,1014.675,980.475,4,93.73041832045489,98057.27680050561,20.317453798274443,KGSP,72312003870,2012-07-17 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.317453798274443,21.860185185184974,71.34833333333296,0.8919242614122791,41.30462962962433,0.29558417966172656,21.860185185184974,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.584259259259468,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 10:00:00+00:00,2012-07-17 10:00:00+00:00,21.033333333333335,20.333333333333332,1015.4333333333334,980.6666666666666,3,95.78031207921522,98130.37138893783,20.54308089043213,KGSP,72312003870,2012-07-17 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.033333333333335,69.86,0.9578031207921525,20.54308089043213,22.27446808509388,72.09404255316898,0.8877892158982768,41.71891252934236,0.29521881363297237,22.27446808509388,0.8877892158982768,0.0,,,UNIDENTIFIED,,0.0,True,True,7.169976359350564,0.012210784101723271,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 11:00:00+00:00,2012-07-17 11:00:00+00:00,22.8,21.7,1015.3,981.1,1,93.52406512402806,98137.51292272199,22.011995062915204,KGSP,72312003870,2012-07-17 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402808,22.011995062915204,23.61018518518498,74.49833333333297,0.8905497716350477,43.054629629624316,0.2993807940913437,23.61018518518498,0.8905497716350477,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259461,0.009450228364952351,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-17 12:00:00+00:00,2012-07-17 12:00:00+00:00,24.200000000000003,21.7,1015.4,981.8,2,85.9533792282371,98162.88441206714,22.403109923845346,KGSP,72312003870,2012-07-17 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.200000000000003,75.56,0.8595337922823709,22.403109923845346,24.200000000000003,75.56,0.8595337922823709,43.644444444444446,0.2903335398392909,24.200000000000003,0.8595337922823709,0.0,,,UNIDENTIFIED,,0.0,True,True,5.24444444444444,0.0404662077176291,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 13:00:00+00:00,2012-07-17 13:00:00+00:00,28.3,21.7,1015.5,981.7,1,67.46468752123698,98217.72613336754,23.51574217388339,KGSP,72312003870,2012-07-17 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6746468752123698,23.51574217388339,28.3,82.94,0.6746468752123698,47.74444444444444,0.2353674045952288,28.3,0.6746468752123698,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.22535312478763025,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-17 14:00:00+00:00,2012-07-17 14:00:00+00:00,30.0,20.6,1015.6,981.7,1,57.15705209678871,98245.7781933109,23.253738338788153,KGSP,72312003870,2012-07-17 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5715705209678871,23.253738338788153,29.444444444444443,85.0,0.5983515248277799,48.888888888888886,0.21059082944015903,30.0,0.5715705209678871,0.00022504661416871546,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.30164847517222015,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 15:00:00+00:00,2012-07-17 15:00:00+00:00,30.55,19.75,1015.5,982.15,2,52.54711225336336,98242.00715300904,22.870986823097393,KGSP,72312003870,2012-07-17 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.5254711225336336,22.870986823097393,29.444444444444443,85.0,0.5762705072219599,48.888888888888886,0.20281937801145114,30.55,0.5254711225336336,0.00044717839300519036,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3237294927780401,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 16:00:00+00:00,2012-07-17 16:00:00+00:00,32.2,20.0,1014.9,981.1,1,48.586357364052354,98201.53366912623,23.465508631979915,KGSP,72312003870,2012-07-17 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4858635736405235,23.465508631979915,29.444444444444443,85.0,0.6093067128128234,48.888888888888886,0.2144465263486063,32.2,0.4858635736405235,0.0011150634631924023,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2906932871871766,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 17:00:00+00:00,2012-07-17 17:00:00+00:00,32.8,20.6,1014.2,980.4,1,48.742535253752614,98140.14102953264,23.9887550651529,KGSP,72312003870,2012-07-17 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4874253525375261,23.9887550651529,29.444444444444443,85.0,0.6395254200168854,48.888888888888886,0.22508205137136672,32.8,0.4874253525375261,0.0013593166045989744,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26047457998311463,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 18:00:00+00:00,2012-07-17 18:00:00+00:00,33.05,20.6,1013.75,980.7,2,48.06192702564297,98099.22926606462,24.052705748179275,KGSP,72312003870,2012-07-17 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.05,91.49,0.4806192702564297,24.052705748179275,29.444444444444443,85.0,0.6431705249768804,48.888888888888886,0.22636495221655595,33.05,0.4806192702564297,0.0014606070169298074,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2568294750231196,1.0,EXPLICIT_ARGUMENT,OA 91.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 19:00:00+00:00,2012-07-17 19:00:00+00:00,33.3,20.6,1013.1,979.4,1,47.392028127979344,98038.95669087498,24.11565985086157,KGSP,72312003870,2012-07-17 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4739202812797934,24.11565985086157,29.444444444444443,85.0,0.6467995116892604,48.888888888888886,0.22764218021728239,33.3,0.4739202812797934,0.0015619087156787115,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2532004883107396,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 20:00:00+00:00,2012-07-17 20:00:00+00:00,32.2,20.6,1012.6,978.8,1,50.420833512336024,97978.98610046036,23.82884715402345,KGSP,72312003870,2012-07-17 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5042083351233603,23.82884715402345,29.444444444444443,85.0,0.6306483612602106,48.888888888888886,0.2219577555536278,32.2,0.5042083351233603,0.001116314833127987,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2693516387397894,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 21:00:00+00:00,2012-07-17 21:00:00+00:00,32.6,20.8,1013.325,979.15,4,49.905751183828265,98053.36218777645,24.058918865973094,KGSP,72312003870,2012-07-17 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.6,90.68,0.49905751183828273,24.058918865973094,29.444444444444443,85.0,0.6438475641344177,48.888888888888886,0.22660323729118703,32.6,0.49905751183828273,0.0012787918641397923,,,UNIDENTIFIED,,0.0,True,True,0.0,0.25615243586558234,1.0,EXPLICIT_ARGUMENT,OA 90.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 22:00:00+00:00,2012-07-17 22:00:00+00:00,31.05,20.0,1013.25,978.8,2,51.86482394033077,98029.67249276479,23.155030290597118,KGSP,72312003870,2012-07-17 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.05,87.89,0.5186482394033077,23.155030290597118,29.444444444444443,85.0,0.5923302647563775,48.888888888888886,0.20847163679152908,31.05,0.5186482394033077,0.0006497375979630654,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3076697352436225,1.0,EXPLICIT_ARGUMENT,OA 87.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-17 23:00:00+00:00,2012-07-17 23:00:00+00:00,30.0,20.0,1013.3,979.4,1,55.07749010874436,98023.28381575615,22.87226177489803,KGSP,72312003870,2012-07-17 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5507749010874434,22.87226177489803,29.444444444444443,85.0,0.5768680336116062,48.888888888888886,0.20302967843317102,30.0,0.5507749010874434,0.00022482349540351408,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3231319663883938,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 00:00:00+00:00,2012-07-18 00:00:00+00:00,28.05,20.0,1013.7,980.5,2,61.65726994863891,98040.91758597395,22.338279970193007,KGSP,72312003870,2012-07-17 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.6165726994863892,22.338279970193007,28.05,82.49000000000001,0.6165726994863892,47.49444444444444,0.21469163998998705,28.05,0.6165726994863892,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.28342730051361087,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 01:00:00+00:00,2012-07-18 01:00:00+00:00,25.6,21.1,1014.3,980.4,1,76.21186522133068,98072.0869457357,22.379967133392803,KGSP,72312003870,2012-07-17 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.762118652213307,22.379967133392803,25.6,78.08,0.762118652213307,45.044444444444444,0.260325312317871,25.6,0.762118652213307,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669303,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 02:00:00+00:00,2012-07-18 02:00:00+00:00,25.6,21.7,1014.3,980.8,1,79.0650667975322,98072.0869457357,22.788007455025934,KGSP,72312003870,2012-07-17 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.790650667975322,22.788007455025934,25.6,78.08,0.790650667975322,45.044444444444444,0.27007130907668814,25.6,0.790650667975322,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.109349332024678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 03:00:00+00:00,2012-07-18 03:00:00+00:00,25.0,21.7,1014.0999999999999,981.0,2,81.93813716288261,98046.10620904739,22.6231390955264,KGSP,72312003870,2012-07-17 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.819381371628826,22.6231390955264,25.0,77.0,0.819381371628826,44.44444444444444,0.27855172180238696,25.0,0.819381371628826,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117406,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 04:00:00+00:00,2012-07-18 04:00:00+00:00,24.4,21.1,1013.8,980.1,2,81.86439065070549,98010.43413020494,22.044276995671908,KGSP,72312003870,2012-07-18 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.044276995671908,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 05:00:00+00:00,2012-07-18 05:00:00+00:00,23.9,21.1,1013.8,980.1,1,84.35762349195751,98004.85789118365,21.904007220383704,KGSP,72312003870,2012-07-18 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195752,21.904007220383704,23.9,75.02,0.8435762349195752,43.34444444444444,0.28425496241052567,23.9,0.8435762349195752,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.05642376508042479,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 06:00:00+00:00,2012-07-18 06:00:00+00:00,23.6,21.1,1013.5999999999999,980.55,2,85.8945034017426,97982.16978254565,21.818510345274124,KGSP,72312003870,2012-07-18 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.8589450340174258,21.818510345274124,23.6,74.48,0.8589450340174258,43.044444444444444,0.2887322406685102,23.6,0.8589450340174258,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.04105496598257419,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 07:00:00+00:00,2012-07-18 07:00:00+00:00,22.8,21.1,1013.2,979.4,1,90.14908523932152,97934.52978755237,21.59051986308415,KGSP,72312003870,2012-07-18 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.59051986308415,23.1968253968254,73.75428571428571,0.8800943961717763,42.64126984126983,0.29487486098882504,23.1968253968254,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619043,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 08:00:00+00:00,2012-07-18 08:00:00+00:00,22.2,21.1,1013.7,980.1,1,93.49564966969419,97976.09466345333,21.419037480061586,KGSP,72312003870,2012-07-18 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.419037480061586,23.010185185184966,73.41833333333294,0.8900784626894681,42.45462962962432,0.2977671303244371,23.010185185184966,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259477,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 09:00:00+00:00,2012-07-18 09:00:00+00:00,22.2,21.1,1013.9000000000001,980.8499999999999,2,93.49564966969419,97995.42505600804,21.419037480061586,KGSP,72312003870,2012-07-18 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969417,21.419037480061586,23.01018518518497,73.41833333333295,0.890078462689468,42.45462962962432,0.297767130324437,23.01018518518497,0.890078462689468,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259473,0.009921537310532025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 10:00:00+00:00,2012-07-18 10:00:00+00:00,22.8,21.1,1014.9,981.1,1,90.14908523932152,98098.84946840396,21.591349695082062,KGSP,72312003870,2012-07-18 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932154,21.591349695082062,23.19682539682539,73.7542857142857,0.8800943961717765,42.64126984126983,0.2948748609888251,23.19682539682539,0.8800943961717765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619054,0.019905603828223484,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-18 11:00:00+00:00,2012-07-18 11:00:00+00:00,24.4,22.2,1015.4,981.7,1,87.55957195860967,98165.11621208336,22.80792028227369,KGSP,72312003870,2012-07-18 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8755957195860966,22.80792028227369,24.4,75.92,0.8755957195860966,43.84444444444444,0.29623503927355105,24.4,0.8755957195860966,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.024404280413903412,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 12:00:00+00:00,2012-07-18 12:00:00+00:00,25.799999999999997,21.95,1015.4,982.3,2,79.33455523406411,98180.65660562016,23.014572392607825,KGSP,72312003870,2012-07-18 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.799999999999997,78.44,0.7933455523406412,23.014572392607825,25.799999999999997,78.44,0.7933455523406412,45.24444444444444,0.2714217798021551,25.799999999999997,0.7933455523406412,0.0,,,UNIDENTIFIED,,0.0,True,True,3.6444444444444457,0.10665444765935883,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 13:00:00+00:00,2012-07-18 13:00:00+00:00,30.0,21.1,1015.6,981.7,1,58.9422935125829,98245.7781933109,23.573235345770875,KGSP,72312003870,2012-07-18 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5894229351258291,23.573235345770875,29.444444444444443,85.0,0.6167781283240302,48.888888888888886,0.21707610365276706,30.0,0.5894229351258291,0.00022525074412577117,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2832218716759698,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 14:00:00+00:00,2012-07-18 14:00:00+00:00,31.1,18.9,1015.6,981.7,1,48.29861962670455,98257.56362242631,22.508384214730583,KGSP,72312003870,2012-07-18 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.48298619626704553,22.508384214730583,29.444444444444443,85.0,0.5555707609403777,48.888888888888886,0.19553406735749415,31.1,0.48298619626704553,0.0006686930261519831,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3444292390596223,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 15:00:00+00:00,2012-07-18 15:00:00+00:00,31.650000000000002,19.75,1015.5,982.3,2,49.35365064072122,98253.74955761572,23.16856703659133,KGSP,72312003870,2012-07-18 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.650000000000002,88.97,0.49353650640721236,23.16856703659133,29.444444444444443,85.0,0.5924988724089065,48.888888888888886,0.20853097853951957,31.650000000000002,0.49353650640721236,0.0008921049983437127,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3075011275910935,1.0,EXPLICIT_ARGUMENT,OA 89.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 16:00:00+00:00,2012-07-18 16:00:00+00:00,31.7,21.1,1015.1,981.4,1,53.489417824012996,98215.57948892059,24.01749918640035,KGSP,72312003870,2012-07-18 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.53489417824013,24.01749918640035,29.444444444444443,85.0,0.6418030356029801,48.888888888888886,0.22588366202249624,31.7,0.53489417824013,0.00091452357090702,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2581969643970199,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 17:00:00+00:00,2012-07-18 17:00:00+00:00,33.3,18.9,1014.4,980.8,1,42.64904918121446,98164.75932012989,23.10381189579526,KGSP,72312003870,2012-07-18 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4264904918121446,23.10381189579526,29.444444444444443,85.0,0.5879505368324808,48.888888888888886,0.20693018415383238,33.3,0.4264904918121446,0.0015573234952448584,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31204946316751925,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 18:00:00+00:00,2012-07-18 18:00:00+00:00,31.53333333333333,20.166666666666668,1014.7666666666668,980.9,3,50.9804346578758,98181.556022137,23.390214641645287,KGSP,72312003870,2012-07-18 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.53333333333333,88.75999999999999,0.509804346578758,23.390214641645287,29.444444444444443,85.0,0.6053744373933312,48.888888888888886,0.21306255537532875,31.53333333333333,0.509804346578758,0.000845540980226659,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.29462556260666883,1.0,EXPLICIT_ARGUMENT,OA 88.8F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-18 19:00:00+00:00,2012-07-18 19:00:00+00:00,24.266666666666666,19.533333333333335,1015.7666666666668,980.8666666666667,3,74.91040412008545,98199.07611321416,20.96061327248824,KGSP,72312003870,2012-07-18 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.266666666666666,75.67999999999999,0.7491040412008545,20.96061327248824,24.266666666666666,75.67999999999999,0.7491040412008545,43.71111111111111,0.25316834482469514,24.266666666666666,0.7491040412008545,0.0,,,UNIDENTIFIED,,0.0,True,True,5.177777777777777,0.15089595879914552,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 20:00:00+00:00,2012-07-18 20:00:00+00:00,24.0,21.35,1014.4,979.8,2,85.14795690048301,98063.97775625759,22.104422979256498,KGSP,72312003870,2012-07-18 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8514795690048301,22.104422979256498,24.0,75.2,0.8514795690048301,43.44444444444444,0.2871497827961405,24.0,0.8514795690048301,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.048520430995169894,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 21:00:00+00:00,2012-07-18 21:00:00+00:00,25.3,21.15,1013.75,980.3499999999999,2,77.82113986165378,98015.59076235742,22.32996006807157,KGSP,72312003870,2012-07-18 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.7782113986165378,22.32996006807157,25.3,77.54,0.7782113986165378,44.74444444444444,0.2651892899383355,25.3,0.7782113986165378,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.12178860138346226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 22:00:00+00:00,2012-07-18 22:00:00+00:00,25.6,20.6,1014.5,980.8,1,73.90356382924115,98091.42483136042,22.045494988180288,KGSP,72312003870,2012-07-18 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7390356382924116,22.045494988180288,25.6,78.08,0.7390356382924116,45.044444444444444,0.2524405914929134,25.6,0.7390356382924116,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.16096436170758843,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-18 23:00:00+00:00,2012-07-18 23:00:00+00:00,25.0,20.0,1013.8,979.8,1,73.8025121880607,98017.10134575708,21.477512472372574,KGSP,72312003870,2012-07-18 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.738025121880607,21.477512472372574,25.0,77.0,0.738025121880607,44.44444444444444,0.25089436439663787,25.0,0.738025121880607,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.16197487811939304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 00:00:00+00:00,2012-07-19 00:00:00+00:00,24.45,20.3,1014.3,981.0,2,77.69604301929913,98059.32916607082,21.518791869532706,KGSP,72312003870,2012-07-18 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.45,76.00999999999999,0.776960430192991,21.518791869532706,24.45,76.00999999999999,0.776960430192991,43.894444444444446,0.2629699400573792,24.45,0.776960430192991,0.0,,,UNIDENTIFIED,,0.0,True,True,4.994444444444444,0.12303956980700903,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 01:00:00+00:00,2012-07-19 01:00:00+00:00,22.8,20.6,1015.5,981.7,1,87.41865398233556,98156.844649881,21.24692120947693,KGSP,72312003870,2012-07-18 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8741865398233556,21.24692120947693,22.8,73.04,0.8741865398233556,42.24444444444444,0.2919495082600152,22.8,0.8741865398233556,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.02581346017664443,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 02:00:00+00:00,2012-07-19 02:00:00+00:00,22.2,20.6,1015.6,981.7,1,90.6638578265198,98159.73339272289,21.07189992355398,KGSP,72312003870,2012-07-18 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.5968253968254,72.67428571428572,0.8850219737325217,42.04126984126984,0.29507753668502185,22.5968253968254,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619045,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
