timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-19 03:00:00+00:00,2012-07-19 03:00:00+00:00,22.2,20.6,1015.85,982.5,2,90.6638578265198,98183.89638341626,21.07189992355398,KGSP,72312003870,2012-07-18 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.9066385782651979,21.07189992355398,22.59682539682539,72.6742857142857,0.8850219737325216,42.04126984126982,0.2950775366850218,22.59682539682539,0.8850219737325216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619052,0.014978026267478461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 04:00:00+00:00,2012-07-19 04:00:00+00:00,22.2,20.6,1016.4,982.4,2,90.6638578265198,98237.05496294166,21.07189992355398,KGSP,72312003870,2012-07-19 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.9066385782651979,21.07189992355398,22.59682539682539,72.6742857142857,0.8850219737325216,42.04126984126982,0.2950775366850218,22.59682539682539,0.8850219737325216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619052,0.014978026267478461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 05:00:00+00:00,2012-07-19 05:00:00+00:00,21.7,20.0,1015.7,982.1,1,90.07101545566098,98163.72972004344,20.513093264344644,KGSP,72312003870,2012-07-19 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.513093264344644,22.0968253968254,71.77428571428572,0.8791533220601624,41.54126984126982,0.2919204652366354,22.0968253968254,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619045,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 06:00:00+00:00,2012-07-19 06:00:00+00:00,21.4,20.0,1015.35,982.1500000000001,2,91.73963976328248,98126.49426002773,20.423249689548822,KGSP,72312003870,2012-07-19 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.4,70.52,0.9173963976328247,20.423249689548822,21.79682539682539,71.2342857142857,0.8953901479146207,41.24126984126982,0.29657767755626036,21.79682539682539,0.8953901479146207,0.0,,,UNIDENTIFIED,,0.0,True,True,7.647619047619052,0.00460985208537934,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 07:00:00+00:00,2012-07-19 07:00:00+00:00,21.1,20.0,1014.8,980.8,1,93.44307258248529,98069.9263879739,20.33256817836721,KGSP,72312003870,2012-07-19 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.91018518518498,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.91018518518498,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259464,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 08:00:00+00:00,2012-07-19 08:00:00+00:00,21.1,20.0,1015.1,981.1,1,93.44307258248529,98098.91828580243,20.33256817836721,KGSP,72312003870,2012-07-19 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.910185185184968,71.43833333333293,0.8892068892113526,41.35462962962431,0.29480517604457723,21.910185185184968,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259475,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 09:00:00+00:00,2012-07-19 09:00:00+00:00,21.45,20.4,1016.175,981.825,4,93.74879900759989,98206.7938951314,20.71331727770677,KGSP,72312003870,2012-07-19 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.45,70.61,0.9374879900759988,20.71331727770677,22.26018518518497,72.06833333333294,0.8922350931704961,41.70462962962431,0.2966624061123305,22.26018518518497,0.8922350931704961,0.0,,,UNIDENTIFIED,,0.0,True,True,7.184259259259473,0.007764906829503926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 10:00:00+00:00,2012-07-19 10:00:00+00:00,22.1,21.05,1017.1,982.4,2,93.77849764851555,98303.57751228083,21.355568144931766,KGSP,72312003870,2012-07-19 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9377849764851556,21.355568144931766,22.910185185184975,73.23833333333296,0.8927374973251754,42.35462962962433,0.2984132305805664,22.910185185184975,0.8927374973251754,0.0,,,UNIDENTIFIED,,0.0,True,True,6.534259259259468,0.007262502674824645,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 11:00:00+00:00,2012-07-19 11:00:00+00:00,22.8,21.7,1016.9,982.7,1,93.52406512402806,98292.16673999408,22.011995062915204,KGSP,72312003870,2012-07-19 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.011995062915204,23.610185185184957,74.49833333333292,0.8905497716350476,43.0546296296243,0.29938079409134366,23.610185185184957,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259486,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 12:00:00+00:00,2012-07-19 12:00:00+00:00,23.233333333333334,21.599999999999998,1017.4333333333334,983.3666666666667,3,90.5481522790561,98348.6046296057,22.064035831934397,KGSP,72312003870,2012-07-19 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.233333333333334,73.82000000000001,0.9054815227905607,22.064035831934397,23.63015873015873,74.53428571428572,0.884060633651495,43.074603174603155,0.2972473882602538,23.63015873015873,0.884060633651495,0.0,,,UNIDENTIFIED,,0.0,True,True,5.814285714285713,0.015939366348505013,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-19 13:00:00+00:00,2012-07-19 13:00:00+00:00,24.8,21.35,1017.65,983.1,2,81.16452950365822,98387.10252405063,22.330352202377057,KGSP,72312003870,2012-07-19 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.8,76.64,0.8116452950365821,22.330352202377057,24.8,76.64,0.8116452950365821,44.24444444444444,0.2754811086289135,24.8,0.8116452950365821,0.0,,,UNIDENTIFIED,,0.0,True,True,4.644444444444442,0.08835470496341791,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 14:00:00+00:00,2012-07-19 14:00:00+00:00,27.8,22.2,1017.1,983.1,1,71.61107092213881,98367.02303282867,23.721490253100477,KGSP,72312003870,2012-07-19 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7161107092213881,23.721490253100477,27.8,82.04,0.7161107092213881,47.24444444444444,0.24886847785728214,27.8,0.7161107092213881,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.18388929077861194,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 15:00:00+00:00,2012-07-19 15:00:00+00:00,28.9,22.2,1017.05,983.6500000000001,2,67.17318846554977,98374.15960101255,24.00932419551942,KGSP,72312003870,2012-07-19 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6717318846554977,24.00932419551942,28.9,84.02,0.6717318846554977,48.34444444444444,0.2354347270932578,28.9,0.6717318846554977,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2282681153445023,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 16:00:00+00:00,2012-07-19 16:00:00+00:00,31.1,22.2,1016.2,982.4,1,59.19655935660436,98315.61259660262,24.57382932315018,KGSP,72312003870,2012-07-19 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5919655935660436,24.57382932315018,29.444444444444443,85.0,0.6752994793478418,48.888888888888886,0.23767279195503277,31.1,0.5919655935660436,0.0006726313744739379,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22470052065215818,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 17:00:00+00:00,2012-07-19 17:00:00+00:00,32.2,20.6,1015.5,981.7,1,50.420833512336024,98259.58955660429,23.83522139790972,KGSP,72312003870,2012-07-19 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5042083351233604,23.83522139790972,29.444444444444443,85.0,0.6307671584612228,48.888888888888886,0.22199956642910523,32.2,0.5042083351233604,0.0011162220902186833,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26923284153877725,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 18:00:00+00:00,2012-07-19 18:00:00+00:00,32.5,20.6,1015.2,982.0,2,49.57366916232234,98233.73741552165,23.912884961331947,KGSP,72312003870,2012-07-19 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.5,90.5,0.4957366916232234,23.912884961331947,29.444444444444443,85.0,0.6351660321642797,48.888888888888886,0.22354775745610375,32.5,0.4957366916232234,0.0012377548984443924,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26483396783572033,1.0,EXPLICIT_ARGUMENT,OA 90.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 19:00:00+00:00,2012-07-19 19:00:00+00:00,33.3,21.1,1014.4,980.8,1,48.8722691181774,98164.75932012989,24.427751819566723,KGSP,72312003870,2012-07-19 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.48872269118177397,24.427751819566723,29.444444444444443,85.0,0.6652634355521558,48.888888888888886,0.23414058939594412,33.3,0.48872269118177397,0.0015632680724431205,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2347365644478442,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 20:00:00+00:00,2012-07-19 20:00:00+00:00,32.6,21.05,1014.45,980.1,2,50.67869258503524,98162.22166766814,24.217151950053413,KGSP,72312003870,2012-07-19 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.6,90.68,0.5067869258503525,24.217151950053413,29.444444444444443,85.0,0.6531361650004887,48.888888888888886,0.22987237604918964,32.6,0.5067869258503525,0.0012793327355303113,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24686383499951137,1.0,EXPLICIT_ARGUMENT,OA 90.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 21:00:00+00:00,2012-07-19 21:00:00+00:00,31.950000000000003,21.4,1013.6,980.55,2,53.71579886765514,98073.09889692753,24.269283353486266,KGSP,72312003870,2012-07-19 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.950000000000003,89.51,0.5371579886765515,24.269283353486266,29.444444444444443,85.0,0.6567058689475109,48.888888888888886,0.23112873938055345,31.950000000000003,0.5371579886765515,0.0010164967731184568,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2432941310524891,1.0,EXPLICIT_ARGUMENT,OA 89.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-19 22:00:00+00:00,2012-07-19 22:00:00+00:00,28.9,20.6,1014.3,980.4,1,60.901804087946246,98108.16585547125,22.95532533104076,KGSP,72312003870,2012-07-19 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6090180408794624,22.95532533104076,28.9,84.02,0.6090180408794624,48.34444444444444,0.21345420624608616,28.9,0.6090180408794624,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2909819591205376,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-19 23:00:00+00:00,2012-07-19 23:00:00+00:00,27.8,20.6,1014.1,980.1,1,64.9253595288962,98076.88335226777,22.655228360505127,KGSP,72312003870,2012-07-19 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6492535952889621,22.655228360505127,27.8,82.04,0.6492535952889621,47.24444444444444,0.22563376293955023,27.8,0.6492535952889621,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.25074640471103793,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 00:00:00+00:00,2012-07-20 00:00:00+00:00,26.950000000000003,20.6,1014.2,980.8499999999999,2,68.24000351651188,98077.27039049793,22.421398294026105,KGSP,72312003870,2012-07-19 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.950000000000003,80.51,0.6824000351651186,22.421398294026105,26.950000000000003,80.51,0.6824000351651186,46.394444444444446,0.23558776651005878,26.950000000000003,0.6824000351651186,0.0,,,UNIDENTIFIED,,0.0,True,True,2.49444444444444,0.21759996483488142,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 01:00:00+00:00,2012-07-20 01:00:00+00:00,26.1,20.6,1014.4,980.8,1,71.74643201629246,98087.27322296482,22.185208629988765,KGSP,72312003870,2012-07-19 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629246,22.185208629988765,26.1,78.98,0.7174643201629246,45.544444444444444,0.24604395045610414,26.1,0.7174643201629246,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707542,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 02:00:00+00:00,2012-07-20 02:00:00+00:00,25.6,20.0,1014.5,980.8,1,71.2147085352339,98091.42483136042,21.649866931971633,KGSP,72312003870,2012-07-19 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7121470853523391,21.649866931971633,25.6,78.08,0.7121470853523391,45.044444444444444,0.2432559705397697,25.6,0.7121470853523391,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.18785291464766096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 03:00:00+00:00,2012-07-20 03:00:00+00:00,25.3,20.0,1014.45,981.3499999999999,2,72.4956182600479,98083.27107163846,21.564145843081214,KGSP,72312003870,2012-07-19 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.724956182600479,21.564145843081214,25.3,77.54,0.724956182600479,44.74444444444444,0.24704163372831608,25.3,0.724956182600479,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.17504381739952102,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 04:00:00+00:00,2012-07-20 04:00:00+00:00,25.0,21.1,1014.5,980.8,2,78.98125580461064,98084.77936010117,22.21299190836799,KGSP,72312003870,2012-07-20 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7898125580461064,22.21299190836799,25.0,77.0,0.7898125580461064,44.44444444444444,0.268499694479936,25.0,0.7898125580461064,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11018744195389363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 05:00:00+00:00,2012-07-20 05:00:00+00:00,24.4,21.7,1014.5,980.8,1,84.9292101215455,98078.10754102675,22.458013558888254,KGSP,72312003870,2012-07-20 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.849292101215455,22.458013558888254,24.4,75.92,0.849292101215455,43.84444444444444,0.2873358941009971,24.4,0.849292101215455,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 06:00:00+00:00,2012-07-20 06:00:00+00:00,24.15,21.7,1013.6,980.5,2,86.21158722269686,97988.31360491381,22.388455792146125,KGSP,72312003870,2012-07-20 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.8621158722269687,22.388455792146125,24.15,75.47,0.8621158722269687,43.59444444444444,0.29108848941306353,24.15,0.8621158722269687,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.037884127773031295,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 07:00:00+00:00,2012-07-20 07:00:00+00:00,23.3,21.7,1012.2,978.5,1,90.73735707873887,97843.479314095,22.15142864363569,KGSP,72312003870,2012-07-20 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873887,22.15142864363569,23.69682539682541,74.65428571428573,0.8859187287915841,43.14126984126984,0.2980329411220063,23.69682539682541,0.8859187287915841,0.0,,,UNIDENTIFIED,,0.0,True,True,5.7476190476190325,0.014081271208415957,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 08:00:00+00:00,2012-07-20 08:00:00+00:00,23.9,22.2,1012.6,979.1,1,90.2262552214783,97888.85293017614,22.67042205767921,KGSP,72312003870,2012-07-20 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.9,75.02,0.9022625522147829,22.67042205767921,24.296825396825398,75.73428571428572,0.8810249400974319,43.74126984126981,0.29782477383813766,24.296825396825398,0.8810249400974319,0.0,,,UNIDENTIFIED,,0.0,True,True,5.147619047619045,0.018975059902568092,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 09:00:00+00:00,2012-07-20 09:00:00+00:00,23.933333333333334,22.133333333333336,1013.1666666666666,979.5,3,89.68080013412299,97944.00514139418,22.632308895134667,KGSP,72312003870,2012-07-20 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.933333333333334,75.08,0.8968080013412298,22.632308895134667,23.933333333333334,75.08,0.8968080013412298,43.37777777777778,0.3022735042576037,23.933333333333334,0.8968080013412298,0.0,,,UNIDENTIFIED,,0.0,True,True,5.511111111111109,0.0031919986587701787,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 10:00:00+00:00,2012-07-20 10:00:00+00:00,23.3,22.066666666666666,1014.1333333333333,979.4,3,92.79084804235178,98030.36338839578,22.411008808732518,KGSP,72312003870,2012-07-20 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.3,73.94,0.9279084804235177,22.411008808732518,24.11018518518499,75.39833333333299,0.8837330517179256,43.55462962962433,0.29829170908680264,24.11018518518499,0.8837330517179256,0.0,,,UNIDENTIFIED,,0.0,True,True,5.334259259259454,0.016266948282074423,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 11:00:00+00:00,2012-07-20 11:00:00+00:00,24.2,22.1,1014.0,979.5999999999999,2,88.07733960854361,98027.54066755573,22.682369658111153,KGSP,72312003870,2012-07-20 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.2,75.56,0.8807733960854359,22.682369658111153,24.2,75.56,0.8807733960854359,43.644444444444446,0.29750785853658546,24.2,0.8807733960854359,0.0,,,UNIDENTIFIED,,0.0,True,True,5.244444444444444,0.0192266039145641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 12:00:00+00:00,2012-07-20 12:00:00+00:00,25.5,22.133333333333336,1014.1333333333333,980.3666666666667,3,81.6670053807872,98054.86668523824,23.059347817470577,KGSP,72312003870,2012-07-20 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.8166700538078719,23.059347817470577,25.5,77.9,0.8166700538078719,44.94444444444444,0.2787376644229558,25.5,0.8166700538078719,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.08332994619212808,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 13:00:00+00:00,2012-07-20 13:00:00+00:00,28.3,22.8,1014.0,980.1,1,72.13617952958727,98072.64825133893,24.25773612844189,KGSP,72312003870,2012-07-20 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.7213617952958725,24.25773612844189,28.3,82.94,0.7213617952958725,47.74444444444444,0.2516650706778983,28.3,0.7213617952958725,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.1786382047041275,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 14:00:00+00:00,2012-07-20 14:00:00+00:00,28.9,22.2,1014.0,980.1,1,67.17318846554977,98079.14835595764,24.005233975728096,KGSP,72312003870,2012-07-20 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6717318846554977,24.005233975728096,28.9,84.02,0.6717318846554977,48.34444444444444,0.2354347270932578,28.9,0.6717318846554977,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2282681153445023,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 15:00:00+00:00,2012-07-20 15:00:00+00:00,29.15,21.95,1014.1,980.8499999999999,2,65.20721714063954,98091.52201041632,23.904016478847346,KGSP,72312003870,2012-07-20 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6520721714063954,23.904016478847346,29.15,84.47,0.6520721714063954,48.59444444444444,0.22898229728557806,29.15,0.6520721714063954,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.24792782859360463,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 16:00:00+00:00,2012-07-20 16:00:00+00:00,31.1,21.1,1013.9,980.1,1,55.346207752563394,98093.09152892679,23.858788842822953,KGSP,72312003870,2012-07-20 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5534620775256338,23.858788842822953,29.444444444444443,85.0,0.6329467219234061,48.888888888888886,0.22276666746966955,31.1,0.5534620775256338,0.0006712772042169399,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26705327807659396,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-20 17:00:00+00:00,2012-07-20 17:00:00+00:00,32.2,20.6,1013.2,979.4,1,50.420833512336024,98037.04198793841,23.830263652664847,KGSP,72312003870,2012-07-20 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5042083351233603,23.830263652664847,29.444444444444443,85.0,0.6306729399965622,48.888888888888886,0.2219664060813863,32.2,0.5042083351233603,0.0011162956002764984,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26932706000343787,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-20 18:00:00+00:00,2012-07-20 18:00:00+00:00,28.3,21.700000000000003,1013.3,980.0,2,67.464687521237,98004.94523972558,23.512519094926848,KGSP,72312003870,2012-07-20 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.67464687521237,23.512519094926848,28.3,82.94,0.67464687521237,47.74444444444444,0.2353674045952289,28.3,0.67464687521237,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.22535312478763003,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 19:00:00+00:00,2012-07-20 19:00:00+00:00,23.325,21.675,1014.8,979.95,4,90.46215236279626,98095.08681164826,22.14134119640908,KGSP,72312003870,2012-07-20 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.325,73.985,0.9046215236279626,22.14134119640908,23.721825396825405,74.69928571428574,0.8832357922169042,43.16626984126984,0.2971904847298836,23.721825396825405,0.8832357922169042,0.0,,,UNIDENTIFIED,,0.0,True,True,5.7226190476190375,0.01676420778309584,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 20:00:00+00:00,2012-07-20 20:00:00+00:00,24.5,22.9,1013.85,979.25,2,90.81656990991853,98016.38103783932,23.331708812928706,KGSP,72312003870,2012-07-20 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,24.5,76.1,0.9081656990991852,23.331708812928706,24.896825396825392,76.8142857142857,0.8868855417912987,44.341269841269835,0.3012516186129634,24.896825396825392,0.8868855417912987,0.0,,,UNIDENTIFIED,,0.0,True,True,4.547619047619051,0.013114458208701274,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-20 21:00:00+00:00,2012-07-20 21:00:00+00:00,25.55,22.8,1013.1,979.8499999999999,2,84.79112711463156,97955.50760808741,23.539513102178518,KGSP,72312003870,2012-07-20 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.8479112711463157,23.539513102178518,25.55,77.99000000000001,0.8479112711463157,44.99444444444444,0.2895155330723026,25.55,0.8479112711463157,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.05208872885368432,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 22:00:00+00:00,2012-07-20 22:00:00+00:00,26.7,22.2,1013.1,979.4,1,76.38199227646089,97968.15836167861,23.426184549394467,KGSP,72312003870,2012-07-20 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.763819922764609,23.426184549394467,26.7,80.06,0.763819922764609,46.144444444444446,0.2631806688329447,26.7,0.763819922764609,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.13618007723539105,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-20 23:00:00+00:00,2012-07-20 23:00:00+00:00,26.1,23.3,1013.4,979.4,1,84.59280839908385,97990.57835582862,24.03844748013307,KGSP,72312003870,2012-07-20 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.8459280839908384,24.03844748013307,26.1,78.98,0.8459280839908384,45.544444444444444,0.2900987292853876,26.1,0.8459280839908384,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.054071916009161614,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 00:00:00+00:00,2012-07-21 00:00:00+00:00,25.55,23.3,1013.5999999999999,980.35,2,87.39521570291211,98003.85204970624,23.89510951485369,KGSP,72312003870,2012-07-20 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.8739521570291211,23.89510951485369,25.55,77.99000000000001,0.8739521570291211,44.99444444444444,0.2984070777593344,25.55,0.8739521570291211,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.02604784297087892,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 01:00:00+00:00,2012-07-21 01:00:00+00:00,25.0,21.5,1015.25,980.75,2,80.94190986257107,98157.29151832697,22.486810486028176,KGSP,72312003870,2012-07-20 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8094190986257107,22.486810486028176,25.0,77.0,0.8094190986257107,44.44444444444444,0.27516501032203344,25.0,0.8094190986257107,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.09058090137428931,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 02:00:00+00:00,2012-07-21 02:00:00+00:00,21.05,19.2,1015.25,980.8,2,89.18772296835161,98112.84428187678,19.774732722989228,KGSP,72312003870,2012-07-20 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.05,69.89,0.8918772296835165,19.774732722989228,21.05,69.89,0.8918772296835165,40.49444444444444,0.29359151789019994,21.05,0.8918772296835165,0.0,,,UNIDENTIFIED,,0.0,True,True,8.394444444444442,0.008122770316483563,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 03:00:00+00:00,2012-07-21 03:00:00+00:00,21.1,19.7,1014.5,981.15,2,91.72161705089253,98040.93449014537,20.127385613209313,KGSP,72312003870,2012-07-20 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.9172161705089255,20.127385613209313,21.496825396825407,70.69428571428574,0.8951640328362458,40.94126984126984,0.29576830558414247,21.496825396825407,0.8951640328362458,0.0,,,UNIDENTIFIED,,0.0,True,True,7.947619047619035,0.004835967163754229,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 04:00:00+00:00,2012-07-21 04:00:00+00:00,21.1,20.0,1013.9,980.1,2,93.44307258248529,97982.9506944883,20.33256817836721,KGSP,72312003870,2012-07-21 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.910185185184982,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.910185185184982,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259461,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 05:00:00+00:00,2012-07-21 05:00:00+00:00,21.1,20.0,1014.1,980.4,1,93.44307258248529,98002.278626374,20.33256817836721,KGSP,72312003870,2012-07-21 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.910185185184964,71.43833333333293,0.8892068892113526,41.35462962962431,0.29480517604457723,21.910185185184964,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259478,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 06:00:00+00:00,2012-07-21 06:00:00+00:00,21.65,20.55,1014.1,980.85,2,93.46943953777057,98008.52847775289,20.875535487501057,KGSP,72312003870,2012-07-21 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.65,70.97,0.9346943953777055,20.875535487501057,22.46018518518498,72.42833333333296,0.889643896328645,41.904629629624324,0.296286720709073,22.46018518518498,0.889643896328645,0.0,,,UNIDENTIFIED,,0.0,True,True,6.9842592592594634,0.010356103671354977,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 07:00:00+00:00,2012-07-21 07:00:00+00:00,22.1,21.85,1014.6,980.1,2,98.4867897532656,98061.9503922526,21.920853689099985,KGSP,72312003870,2012-07-21 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,22.1,71.78,0.984867897532656,21.920853689099985,23.790821255811714,74.82347826046109,0.8890165549555448,43.23526569764637,0.2993025621186112,23.790821255811714,0.8890165549555448,0.0,,,UNIDENTIFIED,,0.0,True,True,5.653623188632729,0.010983445044455253,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 08:00:00+00:00,2012-07-21 08:00:00+00:00,22.4,21.85,1014.5,979.95,2,96.7047985635571,98055.6758292709,22.00560164401837,KGSP,72312003870,2012-07-21 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.4,72.32,0.9670479856355709,22.00560164401837,23.641134751825863,74.55404255328655,0.8970681667726654,43.08557919709766,0.30164771650960703,23.641134751825863,0.8970681667726654,0.0,,,UNIDENTIFIED,,0.0,True,True,5.80330969261858,0.0029318332273345904,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 09:00:00+00:00,2012-07-21 09:00:00+00:00,22.866666666666664,21.8,1014.6333333333333,980.6999999999999,3,93.71782437847203,98073.82446339221,22.10097007128543,KGSP,72312003870,2012-07-21 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.866666666666664,73.16,0.9371782437847204,22.10097007128543,23.67685185185163,74.61833333333294,0.8924170555625367,43.12129629629099,0.30017052187743837,23.67685185185163,0.8924170555625367,0.0,,,UNIDENTIFIED,,0.0,True,True,5.767592592592813,0.007582944437463324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 10:00:00+00:00,2012-07-21 10:00:00+00:00,23.15,22.1,1015.8,981.25,2,93.82603224886603,98189.78387707158,22.3931622831213,KGSP,72312003870,2012-07-21 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.15,73.67,0.9382603224886603,22.3931622831213,23.960185185184983,75.12833333333296,0.8935420817189217,43.40462962962433,0.3012379941556793,23.960185185184983,0.8935420817189217,0.0,,,UNIDENTIFIED,,0.0,True,True,5.48425925925946,0.006457918281078334,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 11:00:00+00:00,2012-07-21 11:00:00+00:00,23.3,22.2,1015.6,981.7,1,93.54760435307954,98172.1375137274,22.50603487905321,KGSP,72312003870,2012-07-21 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.3,73.94,0.9354760435307955,22.50603487905321,24.110185185184974,75.39833333333296,0.8909403418547829,43.55462962962433,0.30072442888677886,24.110185185184974,0.8909403418547829,0.0,,,UNIDENTIFIED,,0.0,True,True,5.334259259259468,0.009059658145217142,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 12:00:00+00:00,2012-07-21 12:00:00+00:00,23.733333333333334,22.133333333333336,1016.0,982.0,3,90.7660774302461,98215.6667609982,22.578445491921656,KGSP,72312003870,2012-07-21 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.733333333333334,74.72,0.9076607743024612,22.578445491921656,24.130158730158744,75.43428571428574,0.8862692265242883,43.574603174603176,0.2991959058236553,24.130158730158744,0.8862692265242883,0.0,,,UNIDENTIFIED,,0.0,True,True,5.314285714285699,0.013730773475711722,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-21 13:00:00+00:00,2012-07-21 13:00:00+00:00,25.0,22.2,1016.2,982.4,1,84.47586180067128,98249.14025207965,22.971580422867465,KGSP,72312003870,2012-07-21 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8447586180067126,22.971580422867465,25.0,77.0,0.8447586180067126,44.44444444444444,0.287178810381557,25.0,0.8447586180067126,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.05524138199328743,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 14:00:00+00:00,2012-07-21 14:00:00+00:00,25.0,22.2,1017.0,983.1,1,84.47586180067128,98326.48655418717,22.972263967796575,KGSP,72312003870,2012-07-21 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8447586180067128,22.972263967796575,25.0,77.0,0.8447586180067128,44.44444444444444,0.28717881038155707,25.0,0.8447586180067128,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.05524138199328721,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 15:00:00+00:00,2012-07-21 15:00:00+00:00,26.400000000000002,22.133333333333336,1017.6666666666666,983.6666666666666,3,77.4295380977526,98406.45546282866,23.304353208063155,KGSP,72312003870,2012-07-21 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.400000000000002,79.52000000000001,0.7742953809775259,23.304353208063155,26.400000000000002,79.52000000000001,0.7742953809775259,45.84444444444445,0.26616193678293487,26.400000000000002,0.7742953809775259,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444407,0.1257046190224741,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
