timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-21 16:00:00+00:00,2012-07-21 16:00:00+00:00,29.2,22.9,1017.3,982.7,2,68.88408621576289,98401.59193558844,24.560193826623866,KGSP,72312003870,2012-07-21 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.2,84.56,0.6888408621576291,24.560193826623866,29.2,84.56,0.6888408621576291,48.644444444444446,0.24198654829193075,29.2,0.6888408621576291,0.0,,,UNIDENTIFIED,,0.0,True,True,0.24444444444444358,0.21115913784237095,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 17:00:00+00:00,2012-07-21 17:00:00+00:00,30.6,20.6,1016.1,982.4,1,55.22431068979966,98300.58852866157,23.414872533465818,KGSP,72312003870,2012-07-21 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979965,23.414872533465818,29.444444444444443,85.0,0.6072119968810119,48.888888888888886,0.21370928753961574,30.6,0.5522431068979965,0.00046808892481565653,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2927880031189881,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-21 18:00:00+00:00,2012-07-21 18:00:00+00:00,30.6,20.0,1016.2,983.0,2,53.21506820591533,98310.26283124287,23.04038393867697,KGSP,72312003870,2012-07-21 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5321506820591534,23.04038393867697,29.444444444444443,85.0,0.5857569518726811,48.888888888888886,0.20615814822350756,30.6,0.5321506820591534,0.0004675942031005416,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31424304812731896,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-21 19:00:00+00:00,2012-07-21 19:00:00+00:00,29.4,21.7,1015.4,981.7,1,63.298643541066646,98219.96819287568,23.805692106806276,KGSP,72312003870,2012-07-21 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.6329864354106665,23.805692106806276,29.4,84.91999999999999,0.6329864354106665,48.84444444444444,0.22270512010250884,29.4,0.6329864354106665,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.26701356458933356,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 20:00:00+00:00,2012-07-21 20:00:00+00:00,27.9,22.9,1016.65,982.1,2,74.28591733332232,98324.59359069767,24.22651765688517,KGSP,72312003870,2012-07-21 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.9,82.22,0.7428591733332232,24.22651765688517,27.9,82.22,0.7428591733332232,47.34444444444444,0.25836454788252056,27.9,0.7428591733332232,0.0,,,UNIDENTIFIED,,0.0,True,True,1.5444444444444443,0.15714082666677687,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 21:00:00+00:00,2012-07-21 21:00:00+00:00,28.03333333333333,22.333333333333332,1016.3666666666667,982.4666666666667,3,71.21831396719284,98298.64503821456,23.87213937946889,KGSP,72312003870,2012-07-21 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.03333333333333,82.46,0.7121831396719284,23.87213937946889,28.03333333333333,82.46,0.7121831396719284,47.477777777777774,0.247951376016034,28.03333333333333,0.7121831396719284,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4111111111111114,0.18781686032807166,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 22:00:00+00:00,2012-07-21 22:00:00+00:00,27.8,22.2,1016.2,982.4,1,71.61107092213881,98279.98112866041,23.7201228874993,KGSP,72312003870,2012-07-21 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7161107092213882,23.7201228874993,27.8,82.04,0.7161107092213882,47.24444444444444,0.24886847785728217,27.8,0.7161107092213882,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.18388929077861182,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-21 23:00:00+00:00,2012-07-21 23:00:00+00:00,27.2,22.2,1016.6,982.7,1,74.17038364277866,98312.10267473302,23.562295362717883,KGSP,72312003870,2012-07-21 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.7417038364277865,23.562295362717883,27.2,80.96,0.7417038364277865,46.644444444444446,0.2565622305110962,27.2,0.7417038364277865,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.15829616357221354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 00:00:00+00:00,2012-07-22 00:00:00+00:00,26.65,22.2,1016.7,983.3,2,76.60720719368086,98315.73329920373,23.416374645152302,KGSP,72312003870,2012-07-21 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.7660720719368086,23.416374645152302,26.65,79.97,0.7660720719368086,46.09444444444444,0.26385311954219665,26.65,0.7660720719368086,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.13392792806319143,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 01:00:00+00:00,2012-07-22 01:00:00+00:00,25.0,21.7,1016.9,983.1,1,81.93813716288261,98316.81826642372,22.6255558325925,KGSP,72312003870,2012-07-21 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8193813716288261,22.6255558325925,25.0,77.0,0.8193813716288261,44.44444444444444,0.278551721802387,25.0,0.8193813716288261,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 02:00:00+00:00,2012-07-22 02:00:00+00:00,24.4,21.1,1018.2,984.4,1,81.86439065070549,98435.80985537056,22.047499047994457,KGSP,72312003870,2012-07-21 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.047499047994457,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 03:00:00+00:00,2012-07-22 03:00:00+00:00,24.15,21.4,1018.3,984.95,2,84.64351097550846,98442.67930533123,22.182864914448025,KGSP,72312003870,2012-07-21 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.8464351097550846,22.182864914448025,24.15,75.47,0.8464351097550846,43.59444444444444,0.28579396972280996,24.15,0.8464351097550846,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.0535648902449154,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 04:00:00+00:00,2012-07-22 04:00:00+00:00,23.3,21.7,1018.5,984.7,2,90.73735707873887,98452.46362517859,22.153771869796245,KGSP,72312003870,2012-07-22 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873889,22.153771869796245,23.69682539682541,74.65428571428573,0.8859187287915842,43.14126984126984,0.29803294112200635,23.69682539682541,0.8859187287915842,0.0,,,UNIDENTIFIED,,0.0,True,True,5.7476190476190325,0.014081271208415846,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 05:00:00+00:00,2012-07-22 05:00:00+00:00,23.3,21.7,1018.4,984.4,1,90.73735707873887,98442.79720754233,22.153771869796245,KGSP,72312003870,2012-07-22 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873886,22.153771869796245,23.696825396825403,74.65428571428572,0.8859187287915902,43.14126984126983,0.29803294112200623,23.696825396825403,0.8859187287915902,0.0,,,UNIDENTIFIED,,0.0,True,True,5.74761904761904,0.014081271208409851,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 06:00:00+00:00,2012-07-22 06:00:00+00:00,23.05,21.7,1018.3499999999999,984.95,2,92.11886514789892,98435.14522097693,22.082886555132326,KGSP,72312003870,2012-07-22 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.05,73.49000000000001,0.9211886514789892,22.082886555132326,23.446825396825396,74.20428571428572,0.8993659686678548,42.891269841269825,0.3019444378849184,23.446825396825396,0.8993659686678548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.997619047619047,0.0006340313321452351,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 07:00:00+00:00,2012-07-22 07:00:00+00:00,22.8,21.7,1018.4,984.4,1,93.52406512402806,98437.15469368667,22.01253203391152,KGSP,72312003870,2012-07-22 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.01253203391152,23.610185185184964,74.49833333333294,0.8905497716350476,43.05462962962433,0.2993807940913426,23.610185185184964,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259479,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 08:00:00+00:00,2012-07-22 08:00:00+00:00,23.3,21.7,1018.7,984.7,1,90.73735707873887,98471.79646045108,22.153771869796245,KGSP,72312003870,2012-07-22 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873887,22.153771869796245,23.69682539682541,74.65428571428573,0.8859187287915841,43.14126984126984,0.2980329411220063,23.69682539682541,0.8859187287915841,0.0,,,UNIDENTIFIED,,0.0,True,True,5.7476190476190325,0.014081271208415957,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 09:00:00+00:00,2012-07-22 09:00:00+00:00,23.05,21.7,1018.7,985.3,2,92.11886514789892,98468.97671390898,22.082886555132326,KGSP,72312003870,2012-07-22 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.05,73.49000000000001,0.9211886514789891,22.082886555132326,23.446825396825396,74.20428571428572,0.8993659686678547,42.89126984126984,0.30194443788491837,23.446825396825396,0.8993659686678547,0.0,,,UNIDENTIFIED,,0.0,True,True,5.997619047619047,0.0006340313321453461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 10:00:00+00:00,2012-07-22 10:00:00+00:00,22.2,21.1,1019.1,985.0,1,93.49564966969419,98498.01526243,21.420111337084535,KGSP,72312003870,2012-07-22 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.420111337084535,23.010185185184966,73.41833333333294,0.8900784626894681,42.45462962962431,0.2977671303244371,23.010185185184966,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259477,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-22 11:00:00+00:00,2012-07-22 11:00:00+00:00,23.9,21.7,1019.5,985.4,1,87.51578401739366,98555.88145596936,22.321991676245357,KGSP,72312003870,2012-07-22 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.321991676245357,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 12:00:00+00:00,2012-07-22 12:00:00+00:00,25.549999999999997,21.95,1019.85,986.45,2,80.51991448440728,98608.15756994172,22.949884939765195,KGSP,72312003870,2012-07-22 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.549999999999997,77.99,0.805199144844073,22.949884939765195,25.549999999999997,77.99,0.805199144844073,44.99444444444444,0.2749316674771117,25.549999999999997,0.805199144844073,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8944444444444457,0.09480085515592707,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 13:00:00+00:00,2012-07-22 13:00:00+00:00,28.9,22.2,1020.8,986.7,1,67.17318846554977,98736.87834493251,24.014232459269003,KGSP,72312003870,2012-07-22 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6717318846554977,24.014232459269003,28.9,84.02,0.6717318846554977,48.34444444444444,0.2354347270932578,28.9,0.6717318846554977,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2282681153445023,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-22 14:00:00+00:00,2012-07-22 14:00:00+00:00,30.6,21.1,1021.1,987.3,1,56.94918492640599,98784.30365772692,23.741405165768917,KGSP,72312003870,2012-07-22 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.741405165768917,29.444444444444443,85.0,0.6257179461212057,48.888888888888886,0.22022248762077473,30.6,0.5694918492640599,0.0004684446044110925,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27428205387879434,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 15:00:00+00:00,2012-07-22 15:00:00+00:00,31.15,20.25,1021.25,987.9,2,52.373663198581696,98804.72814200829,23.35335607103019,KGSP,72312003870,2012-07-22 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.15,88.07,0.523736631985817,23.35335607103019,29.444444444444443,85.0,0.6028573342473568,48.888888888888886,0.21217665667314067,31.15,0.523736631985817,0.0006903527868423326,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29714266575264325,1.0,EXPLICIT_ARGUMENT,OA 88.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 16:00:00+00:00,2012-07-22 16:00:00+00:00,30.6,20.0,1021.1,987.0,1,53.21506820591533,98784.30365772692,23.050737361059152,KGSP,72312003870,2012-07-22 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5321506820591533,23.050737361059152,29.444444444444443,85.0,0.5858411973716529,48.888888888888886,0.20618779856911365,30.6,0.5321506820591533,0.00046753156100481225,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31415880262834717,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 17:00:00+00:00,2012-07-22 17:00:00+00:00,32.2,19.4,1020.3,986.4,1,46.81069212850426,98724.03665642871,23.11760392347807,KGSP,72312003870,2012-07-22 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4681069212850426,23.11760392347807,29.444444444444443,85.0,0.5887792479095072,48.888888888888886,0.20722185041661575,32.2,0.4681069212850426,0.001113766904323429,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3112207520904928,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 18:00:00+00:00,2012-07-22 18:00:00+00:00,32.75,19.4,1020.25,986.95,2,45.38014422222056,98725.04522969214,23.26554843464345,KGSP,72312003870,2012-07-22 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.75,90.95,0.45380144222220564,23.26554843464345,29.444444444444443,85.0,0.5969184547379878,48.888888888888886,0.21008645800241252,32.75,0.45380144222220564,0.0013360692989328824,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30308154526201225,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 19:00:00+00:00,2012-07-22 19:00:00+00:00,33.3,19.4,1019.7,985.7,1,43.99874979261272,98677.64696247678,23.41082062577989,KGSP,72312003870,2012-07-22 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4399874979261273,23.41082062577989,29.444444444444443,85.0,0.6050218843952477,48.888888888888886,0.2129384737523908,33.3,0.4399874979261273,0.0015583913986020152,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2949781156047523,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 20:00:00+00:00,2012-07-22 20:00:00+00:00,33.9,18.9,1019.5,985.7,1,41.24052001661062,98664.62019464932,23.279413519686493,KGSP,72312003870,2012-07-22 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4124052001661061,23.279413519686493,29.444444444444443,85.0,0.5971096031261589,48.888888888888886,0.21015373300037077,33.9,0.4124052001661061,0.001799433376149991,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3028903968738411,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 21:00:00+00:00,2012-07-22 21:00:00+00:00,32.8,18.9,1019.45,986.15,2,43.86439798779318,98648.16285994582,22.982819495155447,KGSP,72312003870,2012-07-22 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.43864397987793174,22.982819495155447,29.444444444444443,85.0,0.5808453805015696,48.888888888888886,0.20442951238658114,32.8,0.43864397987793174,0.0013551934265903995,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3191546194984304,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 22:00:00+00:00,2012-07-22 22:00:00+00:00,32.2,19.4,1019.2,985.4,1,46.81069212850426,98617.60086271894,23.114478125731797,KGSP,72312003870,2012-07-22 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.4681069212850425,23.114478125731797,29.444444444444443,85.0,0.5887341875114452,48.888888888888886,0.2072059913334363,32.2,0.4681069212850425,0.001113799074338508,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3112658124885548,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-22 23:00:00+00:00,2012-07-22 23:00:00+00:00,31.1,18.9,1019.4,985.7,1,48.29861962670455,98625.20712554292,22.51732101440321,KGSP,72312003870,2012-07-22 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4829861962670454,22.51732101440321,29.444444444444443,85.0,0.5556643378831702,48.888888888888886,0.1955670019205084,31.1,0.4829861962670454,0.0006686280916287004,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34433566211682987,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 00:00:00+00:00,2012-07-23 00:00:00+00:00,30.0,19.15,1019.7,986.45,2,52.24513106159465,98642.39860547375,22.362884691301275,KGSP,72312003870,2012-07-22 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5224513106159465,22.362884691301275,29.444444444444443,85.0,0.5476863800179105,48.888888888888886,0.19275914617957546,30.0,0.5224513106159465,0.00022446273898569027,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35231361998208954,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 01:00:00+00:00,2012-07-23 01:00:00+00:00,27.8,20.0,1020.8,987.0,1,62.563160906270056,98724.86197218711,22.280042875399317,KGSP,72312003870,2012-07-22 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6256316090627003,22.280042875399317,27.8,82.04,0.6256316090627003,47.24444444444444,0.21742446278470784,27.8,0.6256316090627003,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2743683909372997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 02:00:00+00:00,2012-07-23 02:00:00+00:00,27.2,20.6,1021.0,987.0,1,67.24573117527315,98737.61246400002,22.4994685005043,KGSP,72312003870,2012-07-22 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6724573117527315,22.4994685005043,27.2,80.96,0.6724573117527315,46.644444444444446,0.23260921590712838,27.2,0.6724573117527315,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.22754268824726853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 03:00:00+00:00,2012-07-23 03:00:00+00:00,26.95,20.85,1021.1,987.75,2,69.29852200632763,98744.52849116291,22.59440378356544,KGSP,72312003870,2012-07-22 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.6929852200632765,22.59440378356544,26.95,80.50999999999999,0.6929852200632765,46.394444444444446,0.2392421333619737,26.95,0.6929852200632765,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.20701477993672357,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 04:00:00+00:00,2012-07-23 04:00:00+00:00,26.1,20.6,1021.4,987.3,2,71.74643201629246,98764.13729291825,22.193264446920963,KGSP,72312003870,2012-07-23 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629245,22.193264446920963,26.1,78.98,0.7174643201629245,45.544444444444444,0.24604395045610408,26.1,0.7174643201629245,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707553,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 05:00:00+00:00,2012-07-23 05:00:00+00:00,24.4,20.6,1020.7,986.7,1,79.38488583406317,98677.50060830558,21.710626128745652,KGSP,72312003870,2012-07-23 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406318,21.710626128745652,24.4,75.92,0.7938488583406318,43.84444444444444,0.2685781148393075,24.4,0.7938488583406318,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936823,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 06:00:00+00:00,2012-07-23 06:00:00+00:00,24.7,20.85,1020.4000000000001,987.0999999999999,2,79.18237669309146,98651.8563505191,21.963861751277584,KGSP,72312003870,2012-07-23 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.7918237669309147,21.963861751277584,24.7,76.46,0.7918237669309147,44.144444444444446,0.26853842231223773,24.7,0.7918237669309147,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.1081762330690853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 07:00:00+00:00,2012-07-23 07:00:00+00:00,24.4,21.1,1020.2,986.4,1,81.86439065070549,98629.16245771857,22.049110074155735,KGSP,72312003870,2012-07-23 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.049110074155735,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 08:00:00+00:00,2012-07-23 08:00:00+00:00,23.3,21.1,1020.6,986.7,1,87.46294044034684,98655.45839553977,21.73661685973609,KGSP,72312003870,2012-07-23 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034684,21.73661685973609,23.3,73.94,0.8746294044034684,42.74444444444444,0.29328974801382474,23.3,0.8746294044034684,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 09:00:00+00:00,2012-07-23 09:00:00+00:00,23.3,21.1,1020.75,987.4,2,87.46294044034684,98669.95802199414,21.73661685973609,KGSP,72312003870,2012-07-23 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034684,21.73661685973609,23.3,73.94,0.8746294044034684,42.74444444444444,0.29328974801382474,23.3,0.8746294044034684,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 10:00:00+00:00,2012-07-23 10:00:00+00:00,23.3,21.1,1021.6,987.7,1,87.46294044034684,98752.12257190225,21.737153828013696,KGSP,72312003870,2012-07-23 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034681,21.737153828013696,23.3,73.94,0.8746294044034681,42.74444444444444,0.2932897480138247,23.3,0.8746294044034681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531875,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 11:00:00+00:00,2012-07-23 11:00:00+00:00,25.0,21.7,1021.9,988.0,1,81.93813716288261,98800.23265459575,22.628778148680585,KGSP,72312003870,2012-07-23 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8193813716288261,22.628778148680585,25.0,77.0,0.8193813716288261,44.44444444444444,0.278551721802387,25.0,0.8193813716288261,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 12:00:00+00:00,2012-07-23 12:00:00+00:00,25.85,21.7,1022.05,988.75,2,77.90155465070553,98824.211770011,22.86251087842642,KGSP,72312003870,2012-07-23 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.7790155465070553,22.86251087842642,25.85,78.53,0.7790155465070553,45.294444444444444,0.26662466891156184,25.85,0.7790155465070553,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.12098445349294473,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 13:00:00+00:00,2012-07-23 13:00:00+00:00,28.9,22.2,1021.8,988.0,1,67.17318846554977,98833.60334331117,24.015868547185526,KGSP,72312003870,2012-07-23 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6717318846554977,24.015868547185526,28.9,84.02,0.6717318846554977,48.34444444444444,0.2354347270932578,28.9,0.6717318846554977,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2282681153445023,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 14:00:00+00:00,2012-07-23 14:00:00+00:00,30.6,22.2,1021.4,987.3,1,60.91105321755476,98813.32656547085,24.4550613554485,KGSP,72312003870,2012-07-23 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.6091105321755477,24.4550613554485,29.444444444444443,85.0,0.668032003136774,48.888888888888886,0.23511499143189396,30.6,0.6091105321755477,0.0004694123473937724,,,UNIDENTIFIED,,0.0,True,True,0.0,0.231967996863226,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 15:00:00+00:00,2012-07-23 15:00:00+00:00,31.15,21.95,1021.2,987.75,2,58.13557393112411,98799.89070121798,24.43203291007198,KGSP,72312003870,2012-07-23 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.15,88.07,0.5813557393112412,24.43203291007198,29.444444444444443,85.0,0.6663293656166985,48.888888888888886,0.2345157452819124,31.15,0.5813557393112412,0.0006925028667265111,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2336706343833015,1.0,EXPLICIT_ARGUMENT,OA 88.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 16:00:00+00:00,2012-07-23 16:00:00+00:00,32.8,20.6,1020.5,986.7,1,48.742535253752614,98749.76722602845,24.003653395346667,KGSP,72312003870,2012-07-23 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4874253525375261,24.003653395346667,29.444444444444443,85.0,0.6398395918166754,48.888888888888886,0.22519262466676115,32.8,0.4874253525375261,0.001359072914562675,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26016040818332464,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 17:00:00+00:00,2012-07-23 17:00:00+00:00,33.3,21.1,1019.7,985.7,1,48.8722691181774,98677.64696247678,24.439671377137316,KGSP,72312003870,2012-07-23 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.48872269118177397,24.439671377137316,29.444444444444443,85.0,0.6655670439217586,48.888888888888886,0.23424744487424848,33.3,0.48872269118177397,0.0015630246521444215,,,UNIDENTIFIED,,0.0,True,True,0.0,0.23443295607824144,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 18:00:00+00:00,2012-07-23 18:00:00+00:00,32.5,20.85,1019.4000000000001,986.15,2,50.342641066077135,98640.1417665315,24.07748316358169,KGSP,72312003870,2012-07-23 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.5,90.5,0.5034264106607713,24.07748316358169,29.444444444444443,85.0,0.6444940820831103,48.888888888888886,0.22683078037483226,32.5,0.5034264106607713,0.0012381618539615905,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2555059179168897,1.0,EXPLICIT_ARGUMENT,OA 90.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 19:00:00+00:00,2012-07-23 19:00:00+00:00,31.1,20.6,1018.4,984.7,1,53.66988441326319,98528.45883524908,23.552131728187565,KGSP,72312003870,2012-07-23 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5366988441326318,23.552131728187565,29.444444444444443,85.0,0.6146431175745198,48.888888888888886,0.21632468301465227,31.1,0.5366988441326318,0.0006705818278746403,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2853568824254802,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 20:00:00+00:00,2012-07-23 20:00:00+00:00,30.8,21.35,1018.95,984.4,2,57.1718019659603,98578.4539320748,23.949583937262098,KGSP,72312003870,2012-07-23 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.8,87.44,0.5717180196596029,23.949583937262098,29.444444444444443,85.0,0.6380342171442127,48.888888888888886,0.22455722000253206,30.8,0.5717180196596029,0.000549809030030185,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2619657828557873,1.0,EXPLICIT_ARGUMENT,OA 87.4F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 21:00:00+00:00,2012-07-23 21:00:00+00:00,29.166666666666668,21.96666666666667,1018.2666666666668,984.3000000000001,3,65.21067790014506,98494.7345953403,23.925065794968006,KGSP,72312003870,2012-07-23 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.166666666666668,84.5,0.6521067790014505,23.925065794968006,29.166666666666668,84.5,0.6521067790014505,48.611111111111114,0.2290236473455964,29.166666666666668,0.6521067790014505,0.0,,,UNIDENTIFIED,,0.0,True,True,0.277777777777775,0.2478932209985495,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-23 22:00:00+00:00,2012-07-23 22:00:00+00:00,32.2,21.7,1017.2,983.4,1,53.942277788541006,98424.08123779211,24.531646638583666,KGSP,72312003870,2012-07-23 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.53942277788541,24.531646638583666,29.444444444444443,85.0,0.6719848727949705,48.888888888888886,0.23650621058225552,32.2,0.53942277788541,0.0011184295150940687,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22801512720502948,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-23 23:00:00+00:00,2012-07-23 23:00:00+00:00,30.0,23.3,1017.2,983.4,1,67.39116386417841,98400.5568907403,25.034883176528787,KGSP,72312003870,2012-07-23 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.673911638641784,25.034883176528787,29.444444444444443,85.0,0.7039974618921835,48.888888888888886,0.24777309536616152,30.0,0.673911638641784,0.00022620899380776383,,,UNIDENTIFIED,,0.0,True,True,0.0,0.19600253810781654,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=77.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 00:00:00+00:00,2012-07-24 00:00:00+00:00,29.15,23.3,1017.25,983.95,2,70.77502309688116,98396.21414564244,24.822208618435724,KGSP,72312003870,2012-07-23 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.7077502309688115,24.822208618435724,29.15,84.47,0.7077502309688115,48.59444444444444,0.2485342587801278,29.15,0.7077502309688115,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.1922497690311885,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 01:00:00+00:00,2012-07-24 01:00:00+00:00,27.2,23.9,1017.6,983.7,1,82.20487868050458,98408.80944502098,24.75066909872572,KGSP,72312003870,2012-07-23 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.8220487868050457,24.75066909872572,27.2,80.96,0.8220487868050457,46.644444444444446,0.2843542934163822,27.2,0.8220487868050457,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.07795121319495435,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 02:00:00+00:00,2012-07-24 02:00:00+00:00,26.1,23.9,1017.8,984.1,1,87.70678281846244,98416.03577122792,24.47046871308222,KGSP,72312003870,2012-07-23 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.8770678281846245,24.47046871308222,26.1,78.98,0.8770678281846245,45.544444444444444,0.30077765151512553,26.1,0.8770678281846245,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.022932171815375546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 03:00:00+00:00,2012-07-24 03:00:00+00:00,26.1,23.9,1017.7,984.45,2,87.70678281846244,98406.3662845143,24.469931534480963,KGSP,72312003870,2012-07-23 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.8770678281846247,24.469931534480963,26.1,78.98,0.8770678281846247,45.544444444444444,0.3007776515151256,26.1,0.8770678281846247,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.022932171815375324,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 04:00:00+00:00,2012-07-24 04:00:00+00:00,25.6,23.3,1017.4,983.7,2,87.13618000678832,98371.82417291877,23.91001269743775,KGSP,72312003870,2012-07-24 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8713618000678831,23.91001269743775,25.6,78.08,0.8713618000678831,45.044444444444444,0.2976407047455979,25.6,0.8713618000678831,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.028638199932116915,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 05:00:00+00:00,2012-07-24 05:00:00+00:00,25.0,23.3,1016.8,983.1,1,90.30253888900404,98307.1499786603,23.75197064082417,KGSP,72312003870,2012-07-24 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,25.0,77.0,0.9030253888900405,23.75197064082417,25.396825396825403,77.71428571428572,0.881945104297391,44.841269841269835,0.3007699744805312,25.396825396825403,0.881945104297391,0.0,,,UNIDENTIFIED,,0.0,True,True,4.04761904761904,0.018054895702608986,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-24 06:00:00+00:00,2012-07-24 06:00:00+00:00,25.0,23.05,1016.5999999999999,983.45,2,88.94827029330973,98287.81340313339,23.57227081173696,KGSP,72312003870,2012-07-24 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8894827029330973,23.57227081173696,25.0,77.0,0.8894827029330973,44.44444444444444,0.30238292813873247,25.0,0.8894827029330973,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.010517297066902742,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 07:00:00+00:00,2012-07-24 07:00:00+00:00,23.9,22.2,1016.3,982.4,1,90.2262552214783,98246.53489328265,22.67125201241584,KGSP,72312003870,2012-07-24 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.9,75.02,0.9022625522147831,22.67125201241584,24.2968253968254,75.73428571428572,0.881024940097432,43.741269841269826,0.2978247738381377,24.2968253968254,0.881024940097432,0.0,,,UNIDENTIFIED,,0.0,True,True,5.147619047619042,0.01897505990256798,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
