timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-24 08:00:00+00:00,2012-07-24 08:00:00+00:00,23.9,22.8,1016.0,982.1,1,93.57568439880532,98217.53365303077,23.098987629851297,KGSP,72312003870,2012-07-24 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.9,75.02,0.9357568439880531,23.098987629851297,24.710185185184972,76.47833333333296,0.8914064204499932,44.154629629624324,0.3023354568165292,24.710185185184972,0.8914064204499932,0.0,,,UNIDENTIFIED,,0.0,True,True,4.7342592592594706,0.008593579550006836,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-24 09:00:00+00:00,2012-07-24 09:00:00+00:00,23.9,22.8,1016.1,982.8,2,93.57568439880532,98227.20073311473,23.098987629851297,KGSP,72312003870,2012-07-24 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.9,75.02,0.9357568439880531,23.098987629851297,24.71018518518497,76.47833333333294,0.8914064204499932,44.154629629624324,0.3023354568165292,24.71018518518497,0.8914064204499932,0.0,,,UNIDENTIFIED,,0.0,True,True,4.734259259259474,0.008593579550006836,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-24 10:00:00+00:00,2012-07-24 10:00:00+00:00,23.3,22.2,1016.0,982.4,1,93.54760435307954,98210.8031842724,22.50603487905321,KGSP,72312003870,2012-07-24 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.3,73.94,0.9354760435307955,22.50603487905321,24.110185185184985,75.39833333333297,0.8909403418547829,43.55462962962432,0.30072442888677886,24.110185185184985,0.8909403418547829,0.0,,,UNIDENTIFIED,,0.0,True,True,5.334259259259458,0.009059658145217142,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-24 11:00:00+00:00,2012-07-24 11:00:00+00:00,25.0,22.2,1016.3,982.4,1,84.47586180067128,98258.80853984308,22.972263967796575,KGSP,72312003870,2012-07-24 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8447586180067128,22.972263967796575,25.0,77.0,0.8447586180067128,44.44444444444444,0.28717881038155707,25.0,0.8447586180067128,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.05524138199328721,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 12:00:00+00:00,2012-07-24 12:00:00+00:00,26.65,21.95,1016.4,983.1500000000001,2,75.44884678561631,98286.72305036949,23.244523974319442,KGSP,72312003870,2012-07-24 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.7544884678561631,23.244523974319442,26.65,79.97,0.7544884678561631,46.09444444444444,0.2598634556656728,26.65,0.7544884678561631,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.14551153214383694,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-24 13:00:00+00:00,2012-07-24 13:00:00+00:00,30.0,21.1,1016.1,982.4,1,58.9422935125829,98294.1465362576,23.5737786745661,KGSP,72312003870,2012-07-24 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.589422935125829,23.5737786745661,29.444444444444443,85.0,0.6167822625978364,48.888888888888886,0.21707755871741358,30.0,0.589422935125829,0.00022524742511629073,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2832177374021636,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 14:00:00+00:00,2012-07-24 14:00:00+00:00,31.7,20.6,1015.8,982.1,1,51.86933285080504,98283.30769859672,23.704881642141277,KGSP,72312003870,2012-07-24 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5186933285080504,23.704881642141277,29.444444444444443,85.0,0.6234188215215306,48.888888888888886,0.21941330683599908,31.7,0.5186933285080504,0.0009136763525506054,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2765811784784694,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 15:00:00+00:00,2012-07-24 15:00:00+00:00,32.25,20.6,1015.5,982.45,2,50.278511766143474,98260.11943973551,23.848423509698108,KGSP,72312003870,2012-07-24 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.25,90.05,0.5027851176614347,23.848423509698108,29.444444444444443,85.0,0.6315027073191614,48.888888888888886,0.22225844409158238,32.25,0.5027851176614347,0.0011364758187838372,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.26849729268083866,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 16:00:00+00:00,2012-07-24 16:00:00+00:00,33.3,20.0,1014.8,981.1,1,45.66774990480605,98203.46782143909,23.755263402151524,KGSP,72312003870,2012-07-24 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.4566774990480606,23.75526340215156,29.444444444444443,85.0,0.6254756836512374,48.888888888888886,0.2201372229354252,33.3,0.4566774990480606,0.001560184904931216,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2745243163487626,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 17:00:00+00:00,2012-07-24 17:00:00+00:00,33.9,20.6,1014.3,980.8,1,45.826857155366255,98161.37740405375,24.273194487971743,KGSP,72312003870,2012-07-24 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4582685715536626,24.273194487971743,29.444444444444443,85.0,0.6556666686052555,48.888888888888886,0.23076299106547551,33.9,0.4582685715536626,0.0018049040958383368,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24433333139474456,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 18:00:00+00:00,2012-07-24 18:00:00+00:00,34.45,20.0,1014.2,981.15,2,42.82624687023692,98157.4484783272,24.053477646145147,KGSP,72312003870,2012-07-24 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.45,94.01,0.42826246870236934,24.053477646145147,29.444444444444443,85.0,0.642312100142983,48.888888888888886,0.2260628281468721,34.45,0.42826246870236934,0.002025563253299823,,,UNIDENTIFIED,,0.0,True,True,0.0,0.257687899857017,1.0,EXPLICIT_ARGUMENT,OA 94.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 19:00:00+00:00,2012-07-24 19:00:00+00:00,35.6,18.9,1013.1,979.4,1,37.526706581425714,98062.9292250585,23.71024988556568,KGSP,72312003870,2012-07-24 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.3752670658142571,23.71024988556568,29.444444444444443,85.0,0.621607304067717,48.888888888888886,0.21877574020950183,35.6,0.3752670658142571,0.002486384897118851,,,UNIDENTIFIED,,0.0,True,True,0.0,0.278392695932283,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 20:00:00+00:00,2012-07-24 20:00:00+00:00,34.4,21.7,1012.8,979.1,1,47.67966262401352,98021.43103504852,25.0752896375732,KGSP,72312003870,2012-07-24 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.4767966262401351,25.0752896375732,29.444444444444443,85.0,0.7039737917319123,48.888888888888886,0.24776476461328856,34.4,0.4767966262401351,0.002011613822468214,,,UNIDENTIFIED,,0.0,True,True,0.0,0.1960262082680877,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=77.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 21:00:00+00:00,2012-07-24 21:00:00+00:00,33.849999999999994,21.4,1012.95,979.8499999999999,2,48.27034287586819,98030.2048540866,24.750500446090296,KGSP,72312003870,2012-07-24 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.849999999999994,92.92999999999999,0.4827034287586819,24.750500446090296,29.444444444444443,85.0,0.6844983044687419,48.888888888888886,0.2409103339879421,33.849999999999994,0.4827034287586819,0.0017873368136325507,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2155016955312581,1.0,EXPLICIT_ARGUMENT,OA 92.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 22:00:00+00:00,2012-07-24 22:00:00+00:00,32.6,21.85,1014.2,979.75,2,53.22309342488975,98138.03067213665,24.723137590668692,KGSP,72312003870,2012-07-24 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.6,90.68,0.5322309342488974,24.723137590668692,29.444444444444443,85.0,0.683527338725268,48.888888888888886,0.24056860095511493,32.6,0.5322309342488974,0.0012812638222006179,,,UNIDENTIFIED,,0.0,True,True,0.0,0.21647266127473197,1.0,EXPLICIT_ARGUMENT,OA 90.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-24 23:00:00+00:00,2012-07-24 23:00:00+00:00,26.7,19.4,1012.6,978.8,1,64.29248591489201,97919.80767647394,21.575474912057125,KGSP,72312003870,2012-07-24 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6429248591489202,21.575474912057125,26.7,80.06,0.6429248591489202,46.144444444444446,0.22152524357797443,26.7,0.6429248591489202,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.25707514085107985,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 00:00:00+00:00,2012-07-25 00:00:00+00:00,26.4,19.4,1013.05,979.8499999999999,2,65.4393873411642,97960.03246637921,21.490445746770686,KGSP,72312003870,2012-07-24 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.654393873411642,21.490445746770686,26.4,79.52,0.654393873411642,45.84444444444444,0.2249461188135188,26.4,0.654393873411642,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.245606126588358,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 01:00:00+00:00,2012-07-25 01:00:00+00:00,25.6,20.0,1013.5,979.8,1,71.2147085352339,97994.73540323686,21.649183458822026,KGSP,72312003870,2012-07-24 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7121470853523388,21.649183458822026,25.6,78.08,0.7121470853523388,45.044444444444444,0.24325597053976963,25.6,0.7121470853523388,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.18785291464766118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 02:00:00+00:00,2012-07-25 02:00:00+00:00,25.6,20.0,1013.6,979.8,1,71.2147085352339,98004.40434604921,21.649183458822048,KGSP,72312003870,2012-07-24 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7121470853523391,21.649183458822048,25.6,78.08,0.7121470853523391,45.044444444444444,0.2432559705397697,25.6,0.7121470853523391,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.18785291464766096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 03:00:00+00:00,2012-07-25 03:00:00+00:00,25.3,20.3,1013.3,980.15,2,73.85310626283037,97972.08199210532,21.76028470830255,KGSP,72312003870,2012-07-24 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.7385310626283037,21.76028470830255,25.3,77.54,0.7385310626283037,44.74444444444444,0.2516675140507794,25.3,0.7385310626283037,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.16146893737169632,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 04:00:00+00:00,2012-07-25 04:00:00+00:00,23.9,20.6,1012.7,979.1,2,81.80260375619397,97898.5200102601,21.56215442663511,KGSP,72312003870,2012-07-25 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8180260375619395,21.56215442663511,23.9,75.02,0.8180260375619395,43.34444444444444,0.27564546146818497,23.9,0.8180260375619395,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.08197396243806054,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 05:00:00+00:00,2012-07-25 05:00:00+00:00,25.0,20.6,1012.5,979.1,1,76.58907524068796,97891.41360483236,21.87431383150873,KGSP,72312003870,2012-07-25 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068796,21.87431383150873,25.0,77.0,0.7658907524068796,44.44444444444444,0.26036738835222584,25.0,0.7658907524068796,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 06:00:00+00:00,2012-07-25 06:00:00+00:00,24.45,20.85,1012.4,979.55,2,80.37528110839965,97875.64315067543,21.887183503780562,KGSP,72312003870,2012-07-25 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.45,76.00999999999999,0.8037528110839965,21.887183503780562,24.45,76.00999999999999,0.8037528110839965,43.894444444444446,0.2720380862886514,24.45,0.8037528110839965,0.0,,,UNIDENTIFIED,,0.0,True,True,4.994444444444444,0.09624718891600348,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 07:00:00+00:00,2012-07-25 07:00:00+00:00,23.3,21.1,1012.0,978.5,1,87.46294044034684,97824.1464788225,21.73285808179281,KGSP,72312003870,2012-07-25 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034685,21.73285808179281,23.3,73.94,0.8746294044034685,42.74444444444444,0.2932897480138248,23.3,0.8746294044034685,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531542,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 08:00:00+00:00,2012-07-25 08:00:00+00:00,23.3,21.1,1012.0,978.5,1,87.46294044034684,97824.1464788225,21.73285808179281,KGSP,72312003870,2012-07-25 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034685,21.73285808179281,23.3,73.94,0.8746294044034685,42.74444444444444,0.2932897480138248,23.3,0.8746294044034685,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531542,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 09:00:00+00:00,2012-07-25 09:00:00+00:00,23.3,21.1,1012.4,979.35,2,87.46294044034684,97862.8121493675,21.73285808179281,KGSP,72312003870,2012-07-25 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034681,21.73285808179281,23.3,73.94,0.8746294044034681,42.74444444444444,0.2932897480138247,23.3,0.8746294044034681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531875,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 10:00:00+00:00,2012-07-25 10:00:00+00:00,24.4,20.6,1014.5,980.8,1,79.38488583406317,98078.10754102675,21.70598847764847,KGSP,72312003870,2012-07-25 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406317,21.70598847764847,24.4,75.92,0.7938488583406317,43.84444444444444,0.26857811483930744,24.4,0.7938488583406317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 11:00:00+00:00,2012-07-25 11:00:00+00:00,25.0,18.9,1015.4,981.7,1,68.92406520064893,98171.79394997213,20.767627043968886,KGSP,72312003870,2012-07-25 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6892406520064892,20.767627043968886,25.0,77.0,0.6892406520064892,44.44444444444444,0.23430990378870506,25.0,0.6892406520064892,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.21075934799351081,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 12:00:00+00:00,2012-07-25 12:00:00+00:00,24.7,18.6,1015.2,982.0,2,68.86590307188946,98149.12246868579,20.48863278760701,KGSP,72312003870,2012-07-25 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.6886590307188946,20.48863278760701,24.7,76.46,0.6886590307188946,44.144444444444446,0.23355122357227978,24.7,0.6886590307188946,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.21134096928110546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 13:00:00+00:00,2012-07-25 13:00:00+00:00,25.0,18.9,1014.3,980.4,1,68.92406520064893,98065.44278457429,20.76688262870971,KGSP,72312003870,2012-07-25 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6892406520064892,20.76688262870971,25.0,77.0,0.6892406520064892,44.44444444444444,0.23430990378870506,25.0,0.6892406520064892,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.21075934799351081,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 14:00:00+00:00,2012-07-25 14:00:00+00:00,27.8,20.6,1014.6,980.8,1,64.9253595288962,98125.23996569459,22.65610728279765,KGSP,72312003870,2012-07-25 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.649253595288962,22.65610728279765,27.8,82.04,0.649253595288962,47.24444444444444,0.22563376293955018,27.8,0.649253595288962,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.25074640471103804,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 15:00:00+00:00,2012-07-25 15:00:00+00:00,29.200000000000003,20.85,1014.5,981.3499999999999,2,60.78221835932134,98130.7529918947,23.1973613344533,KGSP,72312003870,2012-07-25 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.200000000000003,84.56,0.6078221835932134,23.1973613344533,29.200000000000003,84.56,0.6078221835932134,48.644444444444446,0.21352506836234716,29.200000000000003,0.6078221835932134,0.0,,,UNIDENTIFIED,,0.0,True,True,0.24444444444444002,0.29217781640678664,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-25 16:00:00+00:00,2012-07-25 16:00:00+00:00,31.1,21.1,1014.2,980.4,1,55.346207752563394,98122.11601601494,23.859399374516993,KGSP,72312003870,2012-07-25 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5534620775256339,23.859399374516993,29.444444444444443,85.0,0.6329541097521696,48.888888888888886,0.22276926762847674,31.1,0.5534620775256339,0.0006712712493460171,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26704589024783043,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 17:00:00+00:00,2012-07-25 17:00:00+00:00,33.9,21.1,1013.5,980.1,1,47.25821164878739,98083.95543626983,24.577697088545,KGSP,72312003870,2012-07-25 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4725821164878739,24.577697088545,29.444444444444443,85.0,0.6739962298363419,48.888888888888886,0.23721411108900967,33.9,0.4725821164878739,0.0018065849385287235,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.22600377016365814,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 18:00:00+00:00,2012-07-25 18:00:00+00:00,34.15,21.1,1013.4,980.55,2,46.60352244491919,98076.89123649706,24.640657146483697,KGSP,72312003870,2012-07-25 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.15,93.47,0.4660352244491919,24.640657146483697,29.444444444444443,85.0,0.6776471152203284,48.888888888888886,0.2384990463641825,34.15,0.4660352244491919,0.0019079547197809674,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22235288477967163,1.0,EXPLICIT_ARGUMENT,OA 93.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 19:00:00+00:00,2012-07-25 19:00:00+00:00,35.0,20.6,1012.9,979.4,1,43.106622345250585,98037.35170254734,24.549734443726123,KGSP,72312003870,2012-07-25 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.4310662234525059,24.549734443726123,29.444444444444443,85.0,0.671661780225822,48.888888888888886,0.23639249760702322,35.0,0.4310662234525059,0.0022505795570726024,,,UNIDENTIFIED,,0.0,True,True,0.0,0.228338219774178,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 20:00:00+00:00,2012-07-25 20:00:00+00:00,33.9,21.1,1012.5,978.8,1,47.25821164878739,97987.17797653991,24.575352150068973,KGSP,72312003870,2012-07-25 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4725821164878738,24.575352150068973,29.444444444444443,85.0,0.6739300514077577,48.888888888888886,0.23719081947933154,33.9,0.4725821164878738,0.0018066384436775662,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22606994859224228,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 21:00:00+00:00,2012-07-25 21:00:00+00:00,33.9,21.1,1012.4,979.3499999999999,2,47.25821164878739,97977.50023056692,24.575352150068973,KGSP,72312003870,2012-07-25 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4725821164878739,24.575352150068973,29.444444444444443,85.0,0.6739234335641989,48.888888888888886,0.23718849031811726,33.9,0.4725821164878739,0.0018066438001582766,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2260765664358011,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 22:00:00+00:00,2012-07-25 22:00:00+00:00,32.8,20.6,1012.1,978.5,1,48.742535253752614,97936.93229736737,23.984285566094776,KGSP,72312003870,2012-07-25 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4874253525375261,23.984285566094776,29.444444444444443,85.0,0.6394206960046118,48.888888888888886,0.22504519357842745,32.8,0.4874253525375261,0.0013593985259131199,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2605793039953882,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-25 23:00:00+00:00,2012-07-25 23:00:00+00:00,31.1,19.4,1012.3,978.8,1,49.827110359589824,97938.29426445664,22.800221102808493,KGSP,72312003870,2012-07-25 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4982711035958981,22.800221102808493,29.444444444444443,85.0,0.5722799888491681,48.888888888888886,0.2014149083324204,31.1,0.4982711035958981,0.0006693034172262097,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32772001115083194,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 00:00:00+00:00,2012-07-26 00:00:00+00:00,30.25,20.0,1012.45,979.3499999999999,2,54.29269125953409,97943.73518845643,22.938303835755914,KGSP,72312003870,2012-07-25 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.25,86.45,0.5429269125953409,22.938303835755914,29.444444444444443,85.0,0.5805416969702083,48.888888888888886,0.2043226304549689,30.25,0.5429269125953409,0.0003260013582923778,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3194583030297917,1.0,EXPLICIT_ARGUMENT,OA 86.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 01:00:00+00:00,2012-07-26 01:00:00+00:00,28.3,20.0,1013.0,979.1,1,60.76612912436675,97975.92966331987,22.405979666983434,KGSP,72312003870,2012-07-25 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6076612912436675,22.405979666983434,28.3,82.94,0.6076612912436675,47.74444444444444,0.2119978113705567,28.3,0.6076612912436675,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.2923387087563325,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 02:00:00+00:00,2012-07-26 02:00:00+00:00,27.8,20.6,1013.0,979.4,1,64.9253595288962,97970.49880272878,22.65347051591997,KGSP,72312003870,2012-07-25 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.649253595288962,22.65347051591997,27.8,82.04,0.649253595288962,47.24444444444444,0.22563376293955018,27.8,0.649253595288962,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.25074640471103804,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 03:00:00+00:00,2012-07-26 03:00:00+00:00,27.5,20.85,1012.9,979.85,2,67.09899535974732,97957.5607606369,22.734452311400865,KGSP,72312003870,2012-07-25 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.670989953597473,22.734452311400865,27.5,81.5,0.670989953597473,46.94444444444444,0.23264490268398405,27.5,0.670989953597473,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.22901004640252698,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 04:00:00+00:00,2012-07-26 04:00:00+00:00,25.6,21.7,1012.7,979.1,2,79.0650667975322,97917.383860738,22.78705536681027,KGSP,72312003870,2012-07-26 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.790650667975322,22.78705536681027,25.6,78.08,0.790650667975322,45.044444444444444,0.27007130907668814,25.6,0.790650667975322,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.109349332024678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 05:00:00+00:00,2012-07-26 05:00:00+00:00,26.1,21.7,1011.9,978.5,1,76.75727862001013,97845.53605512432,22.92174342894463,KGSP,72312003870,2012-07-26 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7675727862001013,22.92174342894463,26.1,78.98,0.7675727862001013,45.544444444444444,0.2632279198725662,26.1,0.7675727862001013,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.13242721379989875,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 06:00:00+00:00,2012-07-26 06:00:00+00:00,25.55,21.7,1011.55,978.7,2,79.30010894208543,97805.63983906902,22.772188707291647,KGSP,72312003870,2012-07-26 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.7930010894208542,22.772188707291647,25.55,77.99000000000001,0.7930010894208542,44.99444444444444,0.2707666956947172,25.55,0.7930010894208542,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.10699891057914579,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 07:00:00+00:00,2012-07-26 07:00:00+00:00,25.6,21.7,1010.7,977.1,1,79.0650667975322,97724.00500449086,22.78515119037891,KGSP,72312003870,2012-07-26 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7906506679753219,22.78515119037891,25.6,78.08,0.7906506679753219,45.044444444444444,0.2700713090766881,25.6,0.7906506679753219,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.10934933202467811,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 08:00:00+00:00,2012-07-26 08:00:00+00:00,24.4,21.7,1010.4,976.8,1,84.9292101215455,97681.73470621333,22.456036311536025,KGSP,72312003870,2012-07-26 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8492921012154552,22.456036311536025,24.4,75.92,0.8492921012154552,43.84444444444444,0.28733589410099714,24.4,0.8492921012154552,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 09:00:00+00:00,2012-07-26 09:00:00+00:00,24.15,21.7,1010.75,977.75,2,86.21158722269686,97712.79397806495,22.38725970033974,KGSP,72312003870,2012-07-26 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.8621158722269688,22.38725970033974,24.15,75.47,0.8621158722269688,43.59444444444444,0.2910884894130636,24.15,0.8621158722269688,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.037884127773031184,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 10:00:00+00:00,2012-07-26 10:00:00+00:00,23.9,21.7,1011.8,978.1,1,87.51578401739366,97811.51628950446,22.3182325956715,KGSP,72312003870,2012-07-26 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739364,22.3182325956715,23.9,75.02,0.8751578401739364,43.34444444444444,0.29489683168425923,23.9,0.8751578401739364,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 11:00:00+00:00,2012-07-26 11:00:00+00:00,26.1,22.8,1012.4,978.8,1,82.07222228655003,97893.88348869242,23.684097183236126,KGSP,72312003870,2012-07-26 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.8207222228655003,23.684097183236126,26.1,78.98,0.8207222228655003,45.544444444444444,0.2814547459239324,26.1,0.8207222228655003,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.07927777713449968,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 12:00:00+00:00,2012-07-26 12:00:00+00:00,26.950000000000003,22.8,1012.7,979.65,2,78.0611464577125,97932.21428165771,23.90681810362306,KGSP,72312003870,2012-07-26 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.950000000000003,80.51,0.7806114645771249,23.90681810362306,26.950000000000003,80.51,0.7806114645771249,46.394444444444446,0.2694937016047666,26.950000000000003,0.7806114645771249,0.0,,,UNIDENTIFIED,,0.0,True,True,2.49444444444444,0.11938853542287509,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-26 13:00:00+00:00,2012-07-26 13:00:00+00:00,30.0,22.2,1013.1,979.4,1,63.04281934059712,98003.93647857748,24.28781418527509,KGSP,72312003870,2012-07-26 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.6304281934059712,24.28781418527509,29.444444444444443,85.0,0.6590815663074914,48.888888888888886,0.23196487007760663,30.0,0.6304281934059712,0.00022573870534295035,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24091843369250865,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 14:00:00+00:00,2012-07-26 14:00:00+00:00,31.1,22.2,1013.0,979.4,1,59.19655935660436,98006.01806766233,24.568938566991168,KGSP,72312003870,2012-07-26 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5919655935660436,24.568938566991168,29.444444444444443,85.0,0.6752206747448826,48.888888888888886,0.23764505654196488,31.1,0.5919655935660436,0.0006726994843007442,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22477932525511746,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 15:00:00+00:00,2012-07-26 15:00:00+00:00,31.650000000000002,21.65,1012.9,979.85,2,55.479819897193316,98002.18899744851,24.350801794268193,KGSP,72312003870,2012-07-26 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.650000000000002,88.97,0.5547981989719332,24.350801794268193,29.444444444444443,85.0,0.6618250826557076,48.888888888888886,0.23293045528860745,31.650000000000002,0.5547981989719332,0.0008952301378644875,,,UNIDENTIFIED,,0.0,True,True,0.0,0.23817491734429241,1.0,EXPLICIT_ARGUMENT,OA 89.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 16:00:00+00:00,2012-07-26 16:00:00+00:00,33.9,20.6,1012.3,978.8,1,45.826857155366255,97967.82248459393,24.268321595317907,KGSP,72312003870,2012-07-26 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.4582685715536626,24.268321595317907,29.444444444444443,85.0,0.6555343125243607,48.888888888888886,0.23071640811933009,33.9,0.4582685715536626,0.001805007637768058,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24446568747563935,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 17:00:00+00:00,2012-07-26 17:00:00+00:00,35.0,20.6,1011.9,978.5,1,43.106622345250585,97940.56292606147,24.547096265018773,KGSP,72312003870,2012-07-26 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.4310662234525059,24.547096265018773,29.444444444444443,85.0,0.6715793115623129,48.888888888888886,0.2363634726216583,35.0,0.4310662234525059,0.00225064421190355,,,UNIDENTIFIED,,0.0,True,True,0.0,0.22842068843768715,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 18:00:00+00:00,2012-07-26 18:00:00+00:00,35.0,20.0,1011.5999999999999,978.7,2,41.53826131238334,97911.52629311569,24.18807522505381,KGSP,72312003870,2012-07-26 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.41538261312383334,24.18807522505381,29.444444444444443,85.0,0.6501564794729263,48.888888888888886,0.22882367069676193,35.0,0.41538261312383334,0.0022482823315531295,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2498435205270737,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 19:00:00+00:00,2012-07-26 19:00:00+00:00,35.6,20.6,1010.9,977.5,1,41.70003242746881,97849.98041023753,24.695482711823843,KGSP,72312003870,2012-07-26 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.6,96.08000000000001,0.41700032427468814,24.695482711823843,29.444444444444443,85.0,0.6802433918711502,48.888888888888886,0.23941281031508085,35.6,0.41700032427468814,0.002493776371948645,,,UNIDENTIFIED,,0.0,True,True,0.0,0.21975660812884978,1.0,EXPLICIT_ARGUMENT,OA 96.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 20:00:00+00:00,2012-07-26 20:00:00+00:00,36.1,20.6,1010.6,977.1,1,40.56741835360207,97826.09419271712,24.820203830441137,KGSP,72312003870,2012-07-26 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.1,96.98,0.40567418353602064,24.820203830441137,29.444444444444443,85.0,0.6874967180890028,48.888888888888886,0.24196563072421623,36.1,0.40567418353602064,0.002696354255286016,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2125032819109972,1.0,EXPLICIT_ARGUMENT,OA 97.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 21:00:00+00:00,2012-07-26 21:00:00+00:00,35.55,20.6,1010.35,977.4,2,41.81524597887382,97796.22720548249,24.681872992320976,KGSP,72312003870,2012-07-26 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.55,95.99,0.41815245978873816,24.681872992320976,29.444444444444443,85.0,0.679464971016815,48.888888888888886,0.2391388437810854,35.55,0.41815245978873816,0.002473560051860158,,,UNIDENTIFIED,,0.0,True,True,0.0,0.220535028983185,1.0,EXPLICIT_ARGUMENT,OA 96.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 22:00:00+00:00,2012-07-26 22:00:00+00:00,34.4,20.6,1009.5,976.2,1,44.56705259117608,97702.04841023053,24.388150454134436,KGSP,72312003870,2012-07-26 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.44567052591176093,24.388150454134436,29.444444444444443,85.0,0.6626396334138593,48.888888888888886,0.2332171378032541,34.4,0.44567052591176093,0.0020077207482683337,,,UNIDENTIFIED,,0.0,True,True,0.0,0.23736036658614068,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-26 23:00:00+00:00,2012-07-26 23:00:00+00:00,32.8,20.6,1009.3,975.8,1,48.742535253752614,97665.987321147,23.97758131750758,KGSP,72312003870,2012-07-26 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.4874253525375261,23.97758131750758,29.444444444444443,85.0,0.6392810639261126,48.888888888888886,0.22499604983264013,32.8,0.4874253525375261,0.0013595082981298738,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2607189360738874,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
