timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-27 00:00:00+00:00,2012-07-27 00:00:00+00:00,32.25,20.85,1009.65,976.75,2,51.058416977197616,97694.07148432198,23.990977780302323,KGSP,72312003870,2012-07-26 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.25,90.05,0.5105841697719763,23.990977780302323,29.444444444444443,85.0,0.6403974315007641,48.888888888888886,0.22538895728545164,32.25,0.5105841697719763,0.0011371815767370272,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2596025684992359,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 01:00:00+00:00,2012-07-27 01:00:00+00:00,30.6,21.1,1011.0,977.5,1,56.94918492640599,97807.1990970149,23.72284569389074,KGSP,72312003870,2012-07-26 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.72284569389074,29.444444444444443,85.0,0.6255442950212666,48.888888888888886,0.22016137082295276,30.6,0.5694918492640599,0.0004685839886290795,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2744557049787334,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 02:00:00+00:00,2012-07-27 02:00:00+00:00,30.0,21.1,1011.6,978.1,1,58.9422935125829,97858.83144973742,23.566172071433044,KGSP,72312003870,2012-07-26 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5894229351258291,23.566172071433044,29.444444444444443,85.0,0.6167450541192802,48.888888888888886,0.21706446313056169,30.0,0.5894229351258291,0.00022527741741582702,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28325494588071987,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 03:00:00+00:00,2012-07-27 03:00:00+00:00,29.15,21.4,1011.45,978.55,2,63.05131862891393,97835.19370617847,23.536622350778117,KGSP,72312003870,2012-07-26 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6305131862891394,23.536622350778117,29.15,84.47,0.6305131862891394,48.59444444444444,0.22141162312439205,29.15,0.6305131862891394,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.2694868137108606,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 04:00:00+00:00,2012-07-27 04:00:00+00:00,27.8,21.7,1010.8,977.5,2,69.45981522443017,97757.7297036508,23.37685784049672,KGSP,72312003870,2012-07-27 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6945981522443017,23.37685784049672,27.8,82.04,0.6945981522443017,47.24444444444444,0.24139226329888425,27.8,0.6945981522443017,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.20540184775569836,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 05:00:00+00:00,2012-07-27 05:00:00+00:00,26.7,21.7,1010.5,977.1,1,74.08741416205547,97716.73479861439,23.082696555336774,KGSP,72312003870,2012-07-27 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205548,23.082696555336774,26.7,80.06,0.7408741416205548,46.144444444444446,0.2552745042404723,26.7,0.7408741416205548,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 06:00:00+00:00,2012-07-27 06:00:00+00:00,26.4,21.7,1010.6,977.7,2,75.40904545009995,97723.12206754142,23.001529042877344,KGSP,72312003870,2012-07-27 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.7540904545009995,23.001529042877344,26.4,79.52,0.7540904545009995,45.84444444444444,0.25921654811645495,26.4,0.7540904545009995,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.14590954549900048,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 07:00:00+00:00,2012-07-27 07:00:00+00:00,26.7,21.7,1010.9,977.5,1,74.08741416205547,97755.4153467781,23.082696555336774,KGSP,72312003870,2012-07-27 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205549,23.082696555336774,26.7,80.06,0.7408741416205549,46.144444444444446,0.2552745042404724,26.7,0.7408741416205549,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 08:00:00+00:00,2012-07-27 08:00:00+00:00,26.1,21.7,1011.3,977.8,1,76.75727862001013,97787.5191348426,22.921206334467087,KGSP,72312003870,2012-07-27 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7675727862001014,22.921206334467087,26.1,78.98,0.7675727862001014,45.544444444444444,0.2632279198725663,26.1,0.7675727862001014,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.13242721379989864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 09:00:00+00:00,2012-07-27 09:00:00+00:00,25.55,21.7,1011.3499999999999,978.3499999999999,2,79.30010894208543,97786.30206242147,22.772188707291647,KGSP,72312003870,2012-07-27 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.7930010894208543,22.772188707291647,25.55,77.99000000000001,0.7930010894208543,44.99444444444444,0.27076669569471723,25.55,0.7930010894208543,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.10699891057914568,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 10:00:00+00:00,2012-07-27 10:00:00+00:00,24.4,21.7,1011.4,977.8,1,84.9292101215455,97778.41100738735,22.45669539398677,KGSP,72312003870,2012-07-27 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8492921012154552,22.45669539398677,24.4,75.92,0.8492921012154552,43.84444444444444,0.28733589410099714,24.4,0.8492921012154552,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 11:00:00+00:00,2012-07-27 11:00:00+00:00,26.1,22.2,1012.0,978.5,1,79.1345457123336,97855.20554183795,23.265910420082008,KGSP,72312003870,2012-07-27 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7913454571233359,23.265910420082008,26.1,78.98,0.7913454571233359,45.544444444444444,0.2713804115052057,26.1,0.7913454571233359,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.1086545428766641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 12:00:00+00:00,2012-07-27 12:00:00+00:00,26.950000000000003,22.2,1012.15,979.2,2,75.2670415228583,97879.02704174964,23.491923854253997,KGSP,72312003870,2012-07-27 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.950000000000003,80.51,0.7526704152285829,23.491923854253997,26.950000000000003,80.51,0.7526704152285829,46.394444444444446,0.2598474983943908,26.950000000000003,0.7526704152285829,0.0,,,UNIDENTIFIED,,0.0,True,True,2.49444444444444,0.1473295847714171,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 13:00:00+00:00,2012-07-27 13:00:00+00:00,30.0,22.2,1012.5,979.1,1,63.04281934059712,97945.89446704145,24.28781418527509,KGSP,72312003870,2012-07-27 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.6304281934059713,24.28781418527509,29.444444444444443,85.0,0.6590766051061691,48.888888888888886,0.23196312397442456,30.0,0.6304281934059713,0.00022574300727905283,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24092339489383097,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 14:00:00+00:00,2012-07-27 14:00:00+00:00,32.8,21.7,1012.7,979.4,1,52.14676540665264,97994.99193512887,24.674783236237495,KGSP,72312003870,2012-07-27 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.5214676540665264,24.674783236237495,29.444444444444443,85.0,0.6805833942576349,48.888888888888886,0.23953247472907568,32.8,0.5214676540665264,0.0013621416130966957,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2194166057423651,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 15:00:00+00:00,2012-07-27 15:00:00+00:00,32.25,21.7,1012.75,979.85,2,53.79001614124811,97994.02852052402,24.535438427690572,KGSP,72312003870,2012-07-27 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.25,90.05,0.537900161412481,24.535438427690572,29.444444444444443,85.0,0.6725348164850473,48.888888888888886,0.23669976419252162,32.25,0.537900161412481,0.0011388785487725789,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.2274651835149527,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 16:00:00+00:00,2012-07-27 16:00:00+00:00,33.3,21.1,1012.7,979.1,1,48.8722691181774,98000.24818956578,24.424026957825916,KGSP,72312003870,2012-07-27 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.48872269118177397,24.424026957825916,29.444444444444443,85.0,0.6651660516704107,48.888888888888886,0.23410631497433765,33.3,0.48872269118177397,0.001563346704485942,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.23483394832958937,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 17:00:00+00:00,2012-07-27 17:00:00+00:00,34.4,20.0,1012.1,978.5,1,42.94555629128223,97953.68320554167,24.034215173442476,KGSP,72312003870,2012-07-27 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.4294555629128223,24.034215173442476,29.444444444444443,85.0,0.6414246384115064,48.888888888888886,0.2257504844920584,34.4,0.4294555629128223,0.0020054469990728654,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2585753615884936,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 18:00:00+00:00,2012-07-27 18:00:00+00:00,35.0,19.7,1011.6500000000001,978.7,2,40.7730224591144,97916.36573194001,24.011321644417748,KGSP,72312003870,2012-07-27 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.0,95.0,0.407730224591144,24.011321644417748,29.444444444444443,85.0,0.6397199822536372,48.888888888888886,0.22515052787909703,35.0,0.407730224591144,0.0022471189819590048,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2602800177463628,1.0,EXPLICIT_ARGUMENT,OA 95.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 19:00:00+00:00,2012-07-27 19:00:00+00:00,35.5,20.8,1011.9,977.65,2,42.45045093819051,97945.74157604027,24.793741814951535,KGSP,72312003870,2012-07-27 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.5,95.9,0.4245045093819051,24.793741814951535,29.444444444444443,85.0,0.6861621232931134,48.888888888888886,0.24149591783242783,35.5,0.4245045093819051,0.0024540794968139316,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2138378767068866,1.0,EXPLICIT_ARGUMENT,OA 95.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=76.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 20:00:00+00:00,2012-07-27 20:00:00+00:00,29.0,18.0,1013.0,978.3,4,51.50307132317005,97983.5031743315,21.37726462171429,KGSP,72312003870,2012-07-27 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.0,84.2,0.5150307132317005,21.37726462171429,29.0,84.2,0.5150307132317005,48.44444444444444,0.18065110253121122,29.0,0.5150307132317005,0.0,,,UNIDENTIFIED,,0.0,True,True,0.44444444444444287,0.38496928676829956,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 21:00:00+00:00,2012-07-27 21:00:00+00:00,28.233333333333334,18.933333333333334,1012.6333333333333,978.9666666666667,3,57.088667055595096,97939.74335180168,21.720503698872793,KGSP,72312003870,2012-07-27 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.233333333333334,82.82000000000001,0.570886670555951,21.720503698872793,28.233333333333334,82.82000000000001,0.570886670555951,47.67777777777778,0.19906558988535505,28.233333333333334,0.570886670555951,0.0,,,UNIDENTIFIED,,0.0,True,True,1.2111111111111086,0.32911332944404903,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-27 22:00:00+00:00,2012-07-27 22:00:00+00:00,31.1,18.9,1011.5,977.8,1,48.29861962670455,97860.89563222157,22.4987026817519,KGSP,72312003870,2012-07-27 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.48298619626704553,22.4987026817519,29.444444444444443,85.0,0.5554697962860818,48.888888888888886,0.19549853267694256,31.1,0.48298619626704553,0.0006687636467635882,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3445302037139182,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-27 23:00:00+00:00,2012-07-27 23:00:00+00:00,28.3,21.7,1012.4,978.8,1,67.46468752123698,97917.89851050841,23.511713325187714,KGSP,72312003870,2012-07-27 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6746468752123699,23.511713325187714,28.3,82.94,0.6746468752123699,47.74444444444444,0.23536740459522887,28.3,0.6746468752123699,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.22535312478763014,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 00:00:00+00:00,2012-07-28 00:00:00+00:00,27.75,21.7,1012.7,979.65,2,69.66295706265522,97940.94093364815,23.366083426210533,KGSP,72312003870,2012-07-27 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.75,81.95,0.6966295706265523,23.366083426210533,27.75,81.95,0.6966295706265523,47.19444444444444,0.2420043348760284,27.75,0.6966295706265523,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6944444444444429,0.20337042937344774,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 01:00:00+00:00,2012-07-28 01:00:00+00:00,26.85,21.85,1014.15,979.8,2,74.11234412837182,98071.33957125517,23.228347062204048,KGSP,72312003870,2012-07-27 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.85,80.33,0.7411234412837182,23.228347062204048,26.85,80.33,0.7411234412837182,46.294444444444444,0.2556608515543525,26.85,0.7411234412837182,0.0,,,UNIDENTIFIED,,0.0,True,True,2.5944444444444414,0.1588765587162818,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 02:00:00+00:00,2012-07-28 02:00:00+00:00,26.55,21.85,1014.2,979.8,2,75.43293713694855,98072.88339852025,23.147440937143635,KGSP,72312003870,2012-07-27 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.55,79.79,0.7543293713694855,23.147440937143635,26.55,79.79,0.7543293713694855,45.99444444444444,0.25960470299779775,26.55,0.7543293713694855,0.0,,,UNIDENTIFIED,,0.0,True,True,2.894444444444442,0.1456706286305145,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 03:00:00+00:00,2012-07-28 03:00:00+00:00,25.5,21.85,1013.6,979.95,2,80.26803290552361,98003.2995715463,22.86290863566471,KGSP,72312003870,2012-07-27 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.5,77.9,0.8026803290552361,22.86290863566471,25.5,77.9,0.8026803290552361,44.94444444444444,0.273962831324463,25.5,0.8026803290552361,0.0,,,UNIDENTIFIED,,0.0,True,True,3.944444444444443,0.0973196709447639,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 04:00:00+00:00,2012-07-28 04:00:00+00:00,24.4,21.7,1013.7,980.1,2,84.9292101215455,98000.76650008754,22.458013558888254,KGSP,72312003870,2012-07-28 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.849292101215455,22.458013558888254,24.4,75.92,0.849292101215455,43.84444444444444,0.2873358941009971,24.4,0.849292101215455,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 05:00:00+00:00,2012-07-28 05:00:00+00:00,23.9,21.7,1013.4,979.8,1,87.51578401739366,97966.18957084781,22.319306618692604,KGSP,72312003870,2012-07-28 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.319306618692604,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 06:00:00+00:00,2012-07-28 06:00:00+00:00,23.6,21.7,1013.5,980.5,2,89.1102012695374,97972.50303335638,22.236043406394444,KGSP,72312003870,2012-07-28 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.8911020126953739,22.23604340639441,23.6,74.48,0.8911020126953739,43.044444444444444,0.2995417292144619,23.6,0.8911020126953739,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.008897987304626098,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 07:00:00+00:00,2012-07-28 07:00:00+00:00,23.3,21.7,1013.4,979.8,1,90.73735707873887,97959.47632572996,22.15142864363569,KGSP,72312003870,2012-07-28 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873887,22.15142864363569,23.696825396825407,74.65428571428573,0.8859187287915841,43.14126984126984,0.2980329411220063,23.696825396825407,0.8859187287915841,0.0,,,UNIDENTIFIED,,0.0,True,True,5.747619047619036,0.014081271208415957,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 08:00:00+00:00,2012-07-28 08:00:00+00:00,22.8,21.1,1014.3,980.4,1,90.14908523932152,98040.85428692693,21.591349695082034,KGSP,72312003870,2012-07-28 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.591349695082034,23.196825396825403,73.75428571428573,0.8800943961717763,42.641269841269846,0.29487486098882504,23.196825396825403,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 09:00:00+00:00,2012-07-28 09:00:00+00:00,22.8,21.4,1014.3499999999999,981.0,2,91.82298444814788,98045.68721871666,21.800521241883445,KGSP,72312003870,2012-07-28 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9182298444814787,21.800521241883445,23.196825396825403,73.75428571428573,0.8964360962515222,42.641269841269846,0.3003501333690341,23.196825396825403,0.8964360962515222,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.0035639037484778147,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 10:00:00+00:00,2012-07-28 10:00:00+00:00,22.8,21.1,1014.6,980.8,1,90.14908523932152,98069.85187766544,21.591349695082034,KGSP,72312003870,2012-07-28 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.591349695082034,23.196825396825396,73.75428571428571,0.8800943961717763,42.64126984126984,0.29487486098882504,23.196825396825396,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619047,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-28 11:00:00+00:00,2012-07-28 11:00:00+00:00,23.9,21.7,1014.7,981.1,1,87.51578401739366,98091.8616119393,22.319843630203156,KGSP,72312003870,2012-07-28 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.319843630203156,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 12:00:00+00:00,2012-07-28 12:00:00+00:00,25.85,21.4,1015.1500000000001,981.95,2,76.48462704964798,98157.03593593922,22.652588411186272,KGSP,72312003870,2012-07-28 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.7648462704964797,22.652588411186272,25.85,78.53,0.7648462704964797,45.294444444444444,0.26177511418576016,25.85,0.7648462704964797,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.13515372950352034,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-28 13:00:00+00:00,2012-07-28 13:00:00+00:00,30.0,19.4,1015.5,981.7,1,53.06459616581007,98236.10452472158,22.506376983002646,KGSP,72312003870,2012-07-28 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5306459616581007,22.506376983002646,29.444444444444443,85.0,0.5561098715135582,48.888888888888886,0.1957238082339776,30.0,0.5306459616581007,0.00022458048171609436,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34389012848644185,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 14:00:00+00:00,2012-07-28 14:00:00+00:00,31.7,19.4,1015.7,982.1,1,48.15547863555051,98273.63224007156,22.971204468710688,KGSP,72312003870,2012-07-28 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.4815547863555051,22.971204468710688,29.444444444444443,85.0,0.5812179753121863,48.888888888888886,0.20456064775927935,31.7,0.4815547863555051,0.0009117848201122755,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3187820246878137,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 15:00:00+00:00,2012-07-28 15:00:00+00:00,32.25,18.85,1015.6,982.45,2,45.105607148123674,98269.79547316139,22.79373334406725,KGSP,72312003870,2012-07-28 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.25,90.05,0.4510560714812367,22.79373334406725,29.444444444444443,85.0,0.5708921918892854,48.888888888888886,0.20092647084918625,32.25,0.4510560714812367,0.0011330898062163527,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3291078081107146,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 16:00:00+00:00,2012-07-28 16:00:00+00:00,33.9,15.6,1015.0,981.4,1,33.47399623743985,98229.1216258647,21.46381208468683,KGSP,72312003870,2012-07-28 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.9,93.02,0.3347399623743984,21.46381208468683,29.444444444444443,85.0,0.4970679962366405,48.888888888888886,0.1749439205419604,33.9,0.3347399623743984,0.0017908478332747217,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4029320037633595,1.0,EXPLICIT_ARGUMENT,OA 93.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 17:00:00+00:00,2012-07-28 17:00:00+00:00,34.4,17.2,1014.2,980.8,1,36.04323083685515,98156.92669406222,22.44769415023019,KGSP,72312003870,2012-07-28 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.4,93.91999999999999,0.3604323083685515,22.44769415023019,29.444444444444443,85.0,0.5504573436063117,48.888888888888886,0.19373439149310226,34.4,0.3604323083685515,0.001996355457090435,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3495426563936883,1.0,EXPLICIT_ARGUMENT,OA 93.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 18:00:00+00:00,2012-07-28 18:00:00+00:00,34.15,17.75,1013.95,981.0,2,37.839677856168755,98130.12025779177,22.67980361367812,KGSP,72312003870,2012-07-28 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,34.15,93.47,0.37839677856168763,22.67980361367812,29.444444444444443,85.0,0.5635705872064882,48.888888888888886,0.19834961971902992,34.15,0.37839677856168763,0.0018972231076273306,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3364294127935118,1.0,EXPLICIT_ARGUMENT,OA 93.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 19:00:00+00:00,2012-07-28 19:00:00+00:00,36.7,17.2,1013.0,979.4,1,31.74627507995888,98064.58997366227,23.06913072132594,KGSP,72312003870,2012-07-28 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.7,98.06,0.31746275079958874,23.06913072132594,29.444444444444443,85.0,0.5841243960142091,48.888888888888886,0.20558356743265566,36.7,0.31746275079958874,0.0029229624423114005,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31587560398579095,1.0,EXPLICIT_ARGUMENT,OA 98.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 20:00:00+00:00,2012-07-28 20:00:00+00:00,36.1,16.7,1012.4,978.8,1,31.78529336073407,98000.33421799606,22.64137914880734,KGSP,72312003870,2012-07-28 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,36.1,96.98,0.3178529336073407,22.64137914880734,29.444444444444443,85.0,0.5604453295836849,48.888888888888886,0.19724968002189325,36.1,0.3178529336073407,0.0026793356668944456,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33955467041631515,1.0,EXPLICIT_ARGUMENT,OA 97.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 21:00:00+00:00,2012-07-28 21:00:00+00:00,35.85,16.95,1012.25,979.2,2,32.74066260218214,97983.23593492078,22.70422534667472,KGSP,72312003870,2012-07-28 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,35.85,96.53,0.3274066260218214,22.70422534667472,29.444444444444443,85.0,0.5641257763265543,48.888888888888886,0.1985450194672373,35.85,0.3274066260218214,0.0025796398600625887,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33587422367344577,1.0,EXPLICIT_ARGUMENT,OA 96.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 22:00:00+00:00,2012-07-28 22:00:00+00:00,32.2,20.6,1012.4,978.8,1,50.420833512336024,97959.63413796767,23.82884715402345,KGSP,72312003870,2012-07-28 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.5042083351233603,23.82884715402345,29.444444444444443,85.0,0.6306401683474995,48.888888888888886,0.22195487204416586,32.2,0.5042083351233603,0.0011163212492731021,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26935983165250055,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-28 23:00:00+00:00,2012-07-28 23:00:00+00:00,30.6,20.0,1012.9,979.1,1,53.21506820591533,97991.01084605974,23.033913049687918,KGSP,72312003870,2012-07-28 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5321506820591533,23.033913049687918,29.444444444444443,85.0,0.5857002150693188,48.888888888888886,0.20613817960976788,30.6,0.5321506820591533,0.0004676367405162425,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3142997849306812,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 00:00:00+00:00,2012-07-29 00:00:00+00:00,29.450000000000003,20.3,1013.05,979.8499999999999,2,57.913992228393354,97993.19020718198,22.910930093178557,KGSP,72312003870,2012-07-28 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.450000000000003,85.01,0.5791399222839334,22.910930093178557,29.444444444444443,85.0,0.5794074585151581,48.888888888888886,0.2039234333156273,29.450000000000003,0.5791399222839334,2.2494359621788584e-06,,,UNIDENTIFIED,,0.0,True,True,0.0,0.32059254148484195,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 01:00:00+00:00,2012-07-29 01:00:00+00:00,27.2,20.6,1013.7,980.1,1,67.24573117527315,98031.65304089796,22.489800769251588,KGSP,72312003870,2012-07-28 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6724573117527315,22.489800769251588,27.2,80.96,0.6724573117527315,46.644444444444446,0.23260921590712838,27.2,0.6724573117527315,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.22754268824726853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 02:00:00+00:00,2012-07-29 02:00:00+00:00,26.1,21.7,1014.3,980.4,1,76.75727862001013,98077.60373625121,22.923891806854932,KGSP,72312003870,2012-07-28 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7675727862001013,22.923891806854932,26.1,78.98,0.7675727862001013,45.544444444444444,0.2632279198725662,26.1,0.7675727862001013,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.13242721379989875,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 03:00:00+00:00,2012-07-29 03:00:00+00:00,25.85,21.7,1014.3,981.2,2,77.90155465070553,98074.84760855354,22.85592548485618,KGSP,72312003870,2012-07-28 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.7790155465070553,22.85592548485618,25.85,78.53,0.7790155465070553,45.294444444444444,0.26662466891156184,25.85,0.7790155465070553,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.12098445349294473,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 04:00:00+00:00,2012-07-29 04:00:00+00:00,25.6,21.1,1014.4,980.8,2,76.21186522133068,98081.75588854807,22.379967133392803,KGSP,72312003870,2012-07-29 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133069,22.379967133392803,25.6,78.08,0.7621186522133069,45.044444444444444,0.2603253123178709,25.6,0.7621186522133069,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 05:00:00+00:00,2012-07-29 05:00:00+00:00,25.0,20.6,1014.4,980.8,1,76.58907524068796,98075.11107233772,21.876461884884556,KGSP,72312003870,2012-07-29 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068796,21.876461884884556,25.0,77.0,0.7658907524068796,44.44444444444444,0.26036738835222584,25.0,0.7658907524068796,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 06:00:00+00:00,2012-07-29 06:00:00+00:00,25.0,20.3,1014.45,981.3499999999999,2,75.18447191576621,98079.94521621945,21.67617811424183,KGSP,72312003870,2012-07-29 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.751844719157662,21.67617811424183,25.0,77.0,0.751844719157662,44.44444444444444,0.25559238750215096,25.0,0.751844719157662,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.14815528084233798,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 07:00:00+00:00,2012-07-29 07:00:00+00:00,24.4,19.4,1014.1,980.4,1,73.70091272937036,98039.43702055715,20.911348808647602,KGSP,72312003870,2012-07-29 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7370091272937035,20.911348808647602,24.4,75.92,0.7370091272937035,43.84444444444444,0.24934787012437862,24.4,0.7370091272937035,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.16299087270629653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 08:00:00+00:00,2012-07-29 08:00:00+00:00,23.3,19.4,1014.0,980.4,1,78.74117780894481,98017.47483154746,20.58595215745551,KGSP,72312003870,2012-07-29 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.787411778089448,20.58595215745551,23.3,73.94,0.787411778089448,42.74444444444444,0.2640430344741061,23.3,0.787411778089448,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.11258822191055207,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 09:00:00+00:00,2012-07-29 09:00:00+00:00,23.05,19.4,1014.05,981.0,2,79.94003984350712,98019.50116495475,20.5117530154783,KGSP,72312003870,2012-07-29 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.7994003984350714,20.5117530154783,23.05,73.49000000000001,0.7994003984350714,42.49444444444444,0.2675184448931274,23.05,0.7994003984350714,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.10059960156492864,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 10:00:00+00:00,2012-07-29 10:00:00+00:00,22.8,19.4,1014.4,980.8,1,81.15946153199087,98050.52015050643,20.437303876281227,KGSP,72312003870,2012-07-29 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199088,20.437303876281227,22.8,73.04,0.8115946153199088,42.24444444444444,0.27104586727794083,22.8,0.8115946153199088,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 11:00:00+00:00,2012-07-29 11:00:00+00:00,23.9,18.9,1015.1,981.4,1,73.61582545756453,98130.52993227514,20.440858664457206,KGSP,72312003870,2012-07-29 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7361582545756452,20.440858664457206,23.9,75.02,0.7361582545756452,43.34444444444444,0.24805895225645883,23.9,0.7361582545756452,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.1638417454243548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 12:00:00+00:00,2012-07-29 12:00:00+00:00,24.75,18.6,1015.3,982.1500000000001,2,68.66049145033318,98159.34675894552,20.503348731295013,KGSP,72312003870,2012-07-29 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.6866049145033317,20.503348731295013,24.75,76.55,0.6866049145033317,44.19444444444444,0.23294783360639815,24.75,0.6866049145033317,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.2133950854966683,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 13:00:00+00:00,2012-07-29 13:00:00+00:00,27.2,17.8,1015.9,982.1,1,56.483034114928586,98244.40793553146,20.73969045025109,KGSP,72312003870,2012-07-29 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5648303411492859,20.73969045025109,27.2,80.96,0.5648303411492859,46.644444444444446,0.19538004937866235,27.2,0.5648303411492859,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.33516965885071415,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 14:00:00+00:00,2012-07-29 14:00:00+00:00,28.9,17.8,1016.0,982.4,1,51.154454235825966,98272.59835271497,21.237248332231694,KGSP,72312003870,2012-07-29 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5115445423582596,21.237248332231694,28.9,84.02,0.5115445423582596,48.34444444444444,0.1792908040801553,28.9,0.5115445423582596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3884554576417404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-29 15:00:00+00:00,2012-07-29 15:00:00+00:00,29.15,17.8,1016.0,982.85,2,50.4196913034704,98275.30456817176,21.30967826808219,KGSP,72312003870,2012-07-29 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.5041969130347039,21.309678268082163,29.15,84.47,0.5041969130347039,48.59444444444444,0.17705427787536926,29.15,0.5041969130347039,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.3958030869652961,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
