timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-07-29 16:00:00+00:00,2012-07-29 16:00:00+00:00,31.1,17.2,1015.6,981.7,1,43.405069898599976,98257.56362242631,21.525246254977016,KGSP,72312003870,2012-07-29 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.43405069898599974,21.525246254977016,29.444444444444443,85.0,0.5018150223747055,48.888888888888886,0.17661464440629246,31.1,0.43405069898599974,0.0006669320085415497,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.3981849776252945,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 17:00:00+00:00,2012-07-29 17:00:00+00:00,30.0,17.2,1014.8,981.1,1,46.22528758131515,98168.38884459621,21.20629813527114,KGSP,72312003870,2012-07-29 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.46225287581315155,21.20629813527114,29.444444444444443,85.0,0.48551123586875533,48.888888888888886,0.17087649921765677,30.0,0.46225287581315155,0.00022380777631111383,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.4144887641312447,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 18:00:00+00:00,2012-07-29 18:00:00+00:00,30.55,17.2,1014.45,981.3,2,44.79015452633885,98140.42752966027,21.364238094462877,KGSP,72312003870,2012-07-29 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.4479015452633885,21.364238094462877,29.444444444444443,85.0,0.4936505566727818,48.888888888888886,0.17374114691733938,30.55,0.4479015452633885,0.00044538012121834135,,,UNIDENTIFIED,,0.0,True,True,0.0,0.40634944332721823,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 19:00:00+00:00,2012-07-29 19:00:00+00:00,32.8,15.0,1013.4,979.8,1,34.25869773269123,98062.72817918396,20.83156075368211,KGSP,72312003870,2012-07-29 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.3425869773269124,20.831560753682073,29.444444444444443,85.0,0.4644790893306231,48.888888888888886,0.16347419973217112,32.8,0.3425869773269124,0.0013476943927124788,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4355209106693769,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 20:00:00+00:00,2012-07-29 20:00:00+00:00,31.7,15.6,1012.7,979.1,1,37.88769207541102,97983.3684843167,20.817805549103067,KGSP,72312003870,2012-07-29 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.37887692075411017,20.817805549103067,29.444444444444443,85.0,0.4644527203622914,48.888888888888886,0.16346491912924452,31.7,0.37887692075411017,0.0009066401115711779,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4355472796377086,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 21:00:00+00:00,2012-07-29 21:00:00+00:00,32.5,15.6,1012.6,979.55,2,36.21083613457767,97982.15376965841,21.05142230060616,KGSP,72312003870,2012-07-29 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.5,90.5,0.3621083613457767,21.05142230060616,29.444444444444443,85.0,0.476263967937954,48.888888888888886,0.16762190765601023,32.5,0.3621083613457767,0.0012282058391811373,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.423736032062046,1.0,EXPLICIT_ARGUMENT,OA 90.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 22:00:00+00:00,2012-07-29 22:00:00+00:00,31.1,16.1,1012.8,979.1,1,40.475878368737725,97986.66840960356,20.910152057335523,KGSP,72312003870,2012-07-29 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4047587836873772,20.910152057335523,29.444444444444443,85.0,0.46956882855420934,48.888888888888886,0.16526554204560073,31.1,0.4047587836873772,0.0006659218297573547,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4304311714457907,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=69.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-29 23:00:00+00:00,2012-07-29 23:00:00+00:00,30.0,17.2,1013.7,980.1,1,46.22528758131515,98061.9784901135,21.203173291184704,KGSP,72312003870,2012-07-29 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.46225287581315155,21.203173291184704,29.444444444444443,85.0,0.4855021408049899,48.888888888888886,0.17087329819460811,30.0,0.46225287581315155,0.0002238134569514244,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.41449785919501014,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 00:00:00+00:00,2012-07-30 00:00:00+00:00,29.15,16.95,1013.85,980.7,2,47.784035834028906,98067.34009492218,20.81305671641815,KGSP,72312003870,2012-07-29 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.47784035834028904,20.81305671641815,29.15,84.47,0.47784035834028904,48.59444444444444,0.1677988845199936,29.15,0.47784035834028904,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.422159641659711,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 01:00:00+00:00,2012-07-30 01:00:00+00:00,26.7,16.7,1014.2,980.4,1,54.25928042673148,98074.52986912885,19.937237228464692,KGSP,72312003870,2012-07-29 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5425928042673148,19.937237228464692,26.7,80.06,0.5425928042673148,46.144444444444446,0.18695497835950334,26.7,0.5425928042673148,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3574071957326852,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 02:00:00+00:00,2012-07-30 02:00:00+00:00,25.0,17.2,1014.3,980.4,1,61.94077368777903,98065.44278457429,19.71334794290496,KGSP,72312003870,2012-07-29 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6194077368777903,19.71334794290496,25.0,77.0,0.6194077368777903,44.44444444444444,0.21056994652202865,25.0,0.6194077368777903,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.28059226312220975,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 03:00:00+00:00,2012-07-30 03:00:00+00:00,25.3,17.75,1014.15,981.0,2,62.993151262016355,98054.26522480372,20.138301553316666,KGSP,72312003870,2012-07-29 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.6299315126201637,20.138301553316666,25.3,77.54,0.6299315126201637,44.74444444444444,0.21466029775263798,25.3,0.6299315126201637,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.27006848737983635,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 04:00:00+00:00,2012-07-30 04:00:00+00:00,23.9,17.8,1014.1,980.4,2,68.71007538914343,98033.85913143553,19.74264575393785,KGSP,72312003870,2012-07-30 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6871007538914341,19.74264575393785,23.9,75.02,0.6871007538914341,43.34444444444444,0.23152833245506738,23.9,0.6871007538914341,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.21289924610856592,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 05:00:00+00:00,2012-07-30 05:00:00+00:00,23.3,18.9,1013.7,980.1,1,76.32572245323843,97988.47557863871,20.25929732481437,KGSP,72312003870,2012-07-30 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7632572245323843,20.25929732481437,23.3,73.94,0.7632572245323843,42.74444444444444,0.2559432805778037,23.3,0.7632572245323843,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.1367427754676157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 06:00:00+00:00,2012-07-30 06:00:00+00:00,23.3,19.15,1013.5,980.3499999999999,2,77.52519479688851,97969.14274336622,20.421893372729457,KGSP,72312003870,2012-07-30 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7752519479688851,20.421893372729457,23.3,73.94,0.7752519479688851,42.74444444444444,0.25996547488830274,23.3,0.7752519479688851,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.12474805203111494,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 07:00:00+00:00,2012-07-30 07:00:00+00:00,23.3,19.4,1013.2,979.4,1,78.74117780894481,97940.14349045747,20.58595215745551,KGSP,72312003870,2012-07-30 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.787411778089448,20.58595215745551,23.3,73.94,0.787411778089448,42.74444444444444,0.2640430344741061,23.3,0.787411778089448,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.11258822191055207,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 08:00:00+00:00,2012-07-30 08:00:00+00:00,22.8,18.9,1013.4,979.8,1,78.66982318165591,97953.86151471137,20.108012869193313,KGSP,72312003870,2012-07-30 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165592,20.108012869193313,22.8,73.04,0.7866982318165592,42.24444444444444,0.2627312952842741,22.8,0.7866982318165592,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344084,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 09:00:00+00:00,2012-07-30 09:00:00+00:00,22.8,18.9,1013.5999999999999,980.5,2,78.66982318165591,97973.19324187037,20.108012869193313,KGSP,72312003870,2012-07-30 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165592,20.108012869193313,22.8,73.04,0.7866982318165592,42.24444444444444,0.2627312952842741,22.8,0.7866982318165592,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344084,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 10:00:00+00:00,2012-07-30 10:00:00+00:00,22.8,18.9,1014.5,980.8,1,78.66982318165591,98060.18601408594,20.10896460584907,KGSP,72312003870,2012-07-30 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165592,20.10896460584907,22.8,73.04,0.7866982318165592,42.24444444444444,0.2627312952842741,22.8,0.7866982318165592,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344084,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 11:00:00+00:00,2012-07-30 11:00:00+00:00,23.3,18.9,1014.5,980.8,1,76.32572245323843,98065.80691972868,20.259834219433454,KGSP,72312003870,2012-07-30 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7632572245323843,20.259834219433454,23.3,73.94,0.7632572245323843,42.74444444444444,0.2559432805778037,23.3,0.7632572245323843,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.1367427754676157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 12:00:00+00:00,2012-07-30 12:00:00+00:00,24.450000000000003,19.15,1014.7,981.5,2,72.34584182732719,98097.99990615406,20.76501010570883,KGSP,72312003870,2012-07-30 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.450000000000003,76.01,0.7234584182732721,20.76501010570883,24.450000000000003,76.01,0.7234584182732721,43.894444444444446,0.24486165510394478,24.450000000000003,0.7234584182732721,0.0,,,UNIDENTIFIED,,0.0,True,True,4.99444444444444,0.17654158172672796,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 13:00:00+00:00,2012-07-30 13:00:00+00:00,27.2,19.4,1015.2,981.4,1,62.430923880536845,98176.71319632989,21.721433224343546,KGSP,72312003870,2012-07-30 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6243092388053685,21.721433224343546,27.2,80.96,0.6243092388053685,46.644444444444446,0.21595435127857102,27.2,0.6243092388053685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.27569076119463154,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 14:00:00+00:00,2012-07-30 14:00:00+00:00,28.9,20.0,1015.3,981.4,1,58.685995676935974,98204.8908538499,22.57528815808218,KGSP,72312003870,2012-07-30 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5868599567693596,22.57528815808218,28.9,84.02,0.5868599567693596,48.34444444444444,0.20568803851675918,28.9,0.5868599567693596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3131400432306404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 15:00:00+00:00,2012-07-30 15:00:00+00:00,29.15,20.3,1015.15,982.0,2,58.92616976036227,98193.0860554917,22.83302644876557,KGSP,72312003870,2012-07-30 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.5892616976036226,22.83302644876557,29.15,84.47,0.5892616976036226,48.59444444444444,0.20692571027629925,29.15,0.5892616976036226,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.31073830239637745,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-30 16:00:00+00:00,2012-07-30 16:00:00+00:00,30.6,20.6,1014.8,981.1,1,55.22431068979966,98174.82259510458,23.412430585221053,KGSP,72312003870,2012-07-30 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979966,23.412430585221053,29.444444444444443,85.0,0.6071896458764654,48.888888888888886,0.21370142106582743,30.6,0.5522431068979966,0.00046810631508469036,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2928103541235346,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 17:00:00+00:00,2012-07-30 17:00:00+00:00,32.8,18.9,1014.1,980.4,1,43.86439798779318,98130.46442323906,22.968393072664853,KGSP,72312003870,2012-07-30 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.43864397987793174,22.968393072664853,29.444444444444443,85.0,0.5805785884037936,48.888888888888886,0.204335614457308,32.8,0.43864397987793174,0.0013553789343483738,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3194214115962064,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 18:00:00+00:00,2012-07-30 18:00:00+00:00,33.05,18.049999999999997,1013.7,980.7,2,41.00942020813932,98094.39083305521,22.546089312890565,KGSP,72312003870,2012-07-30 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.05,91.49,0.41009420208139324,22.546089312890565,29.444444444444443,85.0,0.5567601044604649,48.888888888888886,0.1959526588175168,33.05,0.41009420208139324,0.0014544044438883266,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34323989553953516,1.0,EXPLICIT_ARGUMENT,OA 91.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 19:00:00+00:00,2012-07-30 19:00:00+00:00,33.3,16.7,1012.7,979.1,1,37.13249642552692,98000.24818956578,21.865752850341277,KGSP,72312003870,2012-07-30 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.3713249642552691,21.865752850341277,29.444444444444443,85.0,0.519319240148941,48.888888888888886,0.18277528340664997,33.3,0.3713249642552691,0.001552145845398107,,,UNIDENTIFIED,,0.0,True,True,0.0,0.380680759851059,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 20:00:00+00:00,2012-07-30 20:00:00+00:00,32.2,16.7,1012.3,978.8,1,39.50561928079976,97949.95815672133,21.552903166534,KGSP,72312003870,2012-07-30 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.39505619280799764,21.552903166534,29.444444444444443,85.0,0.503091571101052,48.888888888888886,0.17706392788589823,32.2,0.39505619280799764,0.0011093297461003716,,,UNIDENTIFIED,,0.0,True,True,0.0,0.39690842889894806,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 21:00:00+00:00,2012-07-30 21:00:00+00:00,32.5,16.7,1012.25,979.3499999999999,2,38.84185095432577,97948.2867404076,21.63791851638037,KGSP,72312003870,2012-07-30 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.5,90.5,0.38841850954325785,21.63791851638037,29.444444444444443,85.0,0.5075111773656912,48.888888888888886,0.1786194157729512,32.5,0.38841850954325785,0.0012301033877421385,,,UNIDENTIFIED,,0.0,True,True,0.0,0.39248882263430884,1.0,EXPLICIT_ARGUMENT,OA 90.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 22:00:00+00:00,2012-07-30 22:00:00+00:00,32.2,16.1,1012.8,979.1,1,38.02556213427111,97998.33806295304,21.22962435590422,KGSP,72312003870,2012-07-30 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.2,89.96000000000001,0.3802556213427111,21.22962435590422,29.444444444444443,85.0,0.48581752715538973,48.888888888888886,0.17098429895314038,32.2,0.3802556213427111,0.0011083752326108663,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4141824728446103,1.0,EXPLICIT_ARGUMENT,OA 90.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-30 23:00:00+00:00,2012-07-30 23:00:00+00:00,30.6,17.2,1013.1,979.4,1,44.66219914199021,98010.35945122236,21.374894854389794,KGSP,72312003870,2012-07-30 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.44662199141990194,21.374894854389794,29.444444444444443,85.0,0.4943672473130557,48.888888888888886,0.17399338739826858,30.6,0.44662199141990194,0.00046553736276936514,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4056327526869443,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-31 00:00:00+00:00,2012-07-31 00:00:00+00:00,29.450000000000003,17.5,1013.1500000000001,980.0,2,48.625400502063634,98002.86329244009,21.214888093235952,KGSP,72312003870,2012-07-30 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.450000000000003,85.01,0.48625400502063637,21.214888093235952,29.444444444444443,85.0,0.48649207867846583,48.888888888888886,0.17122170850062268,29.450000000000003,0.48625400502063637,2.239171460475392e-06,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4135079213215342,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-07-31 01:00:00+00:00,2012-07-31 01:00:00+00:00,26.7,19.4,1014.1,980.4,1,64.29248591489201,98064.85973208792,21.57725689070198,KGSP,72312003870,2012-07-30 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6429248591489203,21.57725689070198,26.7,80.06,0.6429248591489203,46.144444444444446,0.22152524357797446,26.7,0.6429248591489203,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.25707514085107974,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 02:00:00+00:00,2012-07-31 02:00:00+00:00,25.0,19.4,1014.3,980.4,1,71.10528271258221,98065.44278457429,21.087084996907233,KGSP,72312003870,2012-07-30 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7110528271258222,21.087084996907233,25.0,77.0,0.7110528271258222,44.44444444444444,0.2417250332340663,25.0,0.7110528271258222,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.18894717287417784,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 03:00:00+00:00,2012-07-31 03:00:00+00:00,24.15,19.4,1014.5,981.2,2,74.81374967537326,98075.31980286608,20.83815557896109,KGSP,72312003870,2012-07-30 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.7481374967537326,20.83815557896109,24.15,75.47,0.7481374967537326,43.59444444444444,0.25260434335905774,24.15,0.7481374967537326,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.15186250324626738,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 04:00:00+00:00,2012-07-31 04:00:00+00:00,23.3,18.3,1014.6,980.8,2,73.51321234216395,98075.47333736494,19.874673304054475,KGSP,72312003870,2012-07-31 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7351321234216396,19.874673304054475,23.3,73.94,0.7351321234216396,42.74444444444444,0.24651208174535683,23.3,0.7351321234216396,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.16486787657836044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 05:00:00+00:00,2012-07-31 05:00:00+00:00,22.8,18.3,1014.5,980.8,1,75.77093580760707,98060.18601408594,19.72114906325855,KGSP,72312003870,2012-07-31 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7577093580760708,19.72114906325855,22.8,73.04,0.7577093580760708,42.24444444444444,0.25304996635960614,22.8,0.7577093580760708,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.14229064192392926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 06:00:00+00:00,2012-07-31 06:00:00+00:00,22.5,18.3,1014.0,980.8499999999999,2,77.16293683056354,98008.47684884352,19.628510949606564,KGSP,72312003870,2012-07-31 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.7716293683056353,19.628510949606564,22.5,72.5,0.7716293683056353,41.94444444444444,0.2570670709287436,22.5,0.7716293683056353,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.1283706316943647,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 07:00:00+00:00,2012-07-31 07:00:00+00:00,21.7,18.3,1012.9,979.1,1,81.01758163219546,97893.11985175939,19.379935134397932,KGSP,72312003870,2012-07-31 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219546,19.379935134397932,21.7,71.06,0.8101758163219546,41.144444444444446,0.26813786332041994,21.7,0.8101758163219546,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 08:00:00+00:00,2012-07-31 08:00:00+00:00,21.1,18.3,1013.4,979.8,1,84.0506984696025,97934.6308647741,19.19284638465021,KGSP,72312003870,2012-07-31 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.840506984696025,19.19284638465021,21.1,69.98,0.840506984696025,40.544444444444444,0.2767963466811839,21.1,0.840506984696025,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.059493015303974994,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 09:00:00+00:00,2012-07-31 09:00:00+00:00,20.85,18.3,1013.55,980.3499999999999,2,85.3519807648347,97946.27991905286,19.114399411717642,KGSP,72312003870,2012-07-31 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.85,69.53,0.853519807648347,19.114399411717642,20.85,69.53,0.853519807648347,40.294444444444444,0.280497304367349,20.85,0.853519807648347,0.0,,,UNIDENTIFIED,,0.0,True,True,8.594444444444441,0.046480192351653016,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 10:00:00+00:00,2012-07-31 10:00:00+00:00,20.6,18.9,1013.4,979.8,1,89.99203213258409,97928.93315603683,19.433993477912328,KGSP,72312003870,2012-07-31 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.899920321325841,19.43399347791234,20.6,69.08,0.899920321325841,40.044444444444444,0.29512964816454834,20.6,0.899920321325841,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,7.967867415903385e-05,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 11:00:00+00:00,2012-07-31 11:00:00+00:00,22.2,19.4,1013.7,980.1,1,84.17230815633675,97976.09466345333,20.25705959330108,KGSP,72312003870,2012-07-31 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8417230815633675,20.25705959330108,22.2,71.96,0.8417230815633675,41.644444444444446,0.2797291132471063,22.2,0.8417230815633675,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.05827691843663252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 12:00:00+00:00,2012-07-31 12:00:00+00:00,22.6,19.85,1015.225,981.075,4,84.47764183215958,98128.00832119526,20.67890161795213,KGSP,72312003870,2012-07-31 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.6,72.68,0.8447764183215958,20.67890161795213,22.6,72.68,0.8447764183215958,42.044444444444444,0.281666478127872,22.6,0.8447764183215958,0.0,,,UNIDENTIFIED,,0.0,True,True,6.8444444444444414,0.05522358167840424,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 13:00:00+00:00,2012-07-31 13:00:00+00:00,21.183333333333334,20.433333333333334,1015.6833333333334,980.7166666666667,6,95.48998726801686,98156.24132417461,20.65732246513688,KGSP,72312003870,2012-07-31 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.183333333333334,70.13,0.9548998726801684,20.65732246513688,22.424468085093853,72.36404255316893,0.885175598526146,41.86891252934234,0.294712282263172,22.424468085093853,0.885175598526146,0.0,,,UNIDENTIFIED,,0.0,True,True,7.01997635935059,0.014824401473853999,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 14:00:00+00:00,2012-07-31 14:00:00+00:00,21.033333333333335,20.866666666666667,1015.9333333333334,981.1,3,98.98080306575447,98178.69084437012,20.91587064159671,KGSP,72312003870,2012-07-31 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.033333333333335,69.86,0.9898080306575445,20.91587064159671,22.724154589797486,72.90347826163547,0.8927247464476434,42.16859903913528,0.29795593039969215,22.724154589797486,0.8927247464476434,0.0,,,UNIDENTIFIED,,0.0,True,True,6.720289854646957,0.0072752535523565864,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 15:00:00+00:00,2012-07-31 15:00:00+00:00,21.066666666666666,20.733333333333334,1015.5666666666666,981.4666666666667,3,97.97123257132648,98143.63672762274,20.832068083778843,KGSP,72312003870,2012-07-31 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.066666666666666,69.92,0.9797123257132649,20.832068083778843,22.757487922478383,72.96347826046109,0.8836426109228238,42.20193236431304,0.29500503987704213,22.757487922478383,0.8836426109228238,0.0,,,UNIDENTIFIED,,0.0,True,True,6.68695652196606,0.01635738907717621,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 16:00:00+00:00,2012-07-31 16:00:00+00:00,21.733333333333334,21.033333333333335,1015.6666666666666,980.9,3,95.80214883499919,98160.88667405135,21.2375705331971,KGSP,72312003870,2012-07-31 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.733333333333334,71.12,0.9580214883499918,21.2375705331971,22.974468085093875,73.35404255316897,0.8883530329093912,42.418912529342364,0.29710338309489065,22.974468085093875,0.8883530329093912,0.0,,,UNIDENTIFIED,,0.0,True,True,6.469976359350568,0.011646967090608862,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 17:00:00+00:00,2012-07-31 17:00:00+00:00,21.900000000000002,21.033333333333335,1015.5333333333333,980.7999999999998,3,94.8320834621788,98149.89143120946,21.28619166079916,KGSP,72312003870,2012-07-31 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.900000000000002,71.42,0.9483208346217881,21.28619166079916,23.14113475176055,73.65404255316899,0.8794426288618217,42.58557919600903,0.2945229877706798,23.14113475176055,0.8794426288618217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.303309692683893,0.02055737113817835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 18:00:00+00:00,2012-07-31 18:00:00+00:00,21.880000000000003,21.04,1015.26,980.78,5,94.98679578297742,98123.24739576949,21.2842585946295,KGSP,72312003870,2012-07-31 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.880000000000003,71.384,0.9498679578297743,21.2842585946295,23.12113475176055,73.61804255316899,0.8808671959430154,42.56557919600904,0.29495204659833596,23.12113475176055,0.8808671959430154,0.0,,,UNIDENTIFIED,,0.0,True,True,6.3233096926838925,0.019132804056984587,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 19:00:00+00:00,2012-07-31 19:00:00+00:00,21.85,21.05,1014.6,980.1,2,95.21936686478917,98059.11950042596,21.28262800390575,KGSP,72312003870,2012-07-31 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.85,71.33,0.9521936686478917,21.28262800390575,23.091134751760546,73.56404255316897,0.8830086413063216,42.53557919600904,0.29559687765129133,23.091134751760546,0.8830086413063216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.353309692683897,0.016991358693678404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-07-31 20:00:00+00:00,2012-07-31 20:00:00+00:00,22.9,20.8,1014.3499999999999,979.8,2,87.96738297969378,98046.81272651366,21.412361605686602,KGSP,72312003870,2012-07-31 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.9,73.22,0.8796738297969378,21.412361605686602,22.9,73.22,0.8796738297969378,42.34444444444444,0.29402203322401316,22.9,0.8796738297969378,0.0,,,UNIDENTIFIED,,0.0,True,True,6.544444444444444,0.020326170203062266,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 21:00:00+00:00,2012-07-31 21:00:00+00:00,23.05,20.6,1013.45,980.0,2,86.10518786720986,97961.5043199284,21.318014186952357,KGSP,72312003870,2012-07-31 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.8610518786720984,21.318014186952357,23.05,73.49000000000001,0.8610518786720984,42.49444444444444,0.28815004346457657,23.05,0.8610518786720984,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.0389481213279016,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 22:00:00+00:00,2012-07-31 22:00:00+00:00,23.15,21.05,1013.4,978.8,2,87.98864344619828,97957.79383837797,21.6561620635539,KGSP,72312003870,2012-07-31 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.15,73.67,0.879886434461983,21.6561620635539,23.15,73.67,0.879886434461983,42.59444444444444,0.29469288030859253,23.15,0.879886434461983,0.0,,,UNIDENTIFIED,,0.0,True,True,6.294444444444444,0.02011356553801702,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-07-31 23:00:00+00:00,2012-07-31 23:00:00+00:00,23.15,21.05,1013.3499999999999,978.8,2,87.98864344619828,97952.96071257183,21.6561620635539,KGSP,72312003870,2012-07-31 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.15,73.67,0.879886434461983,21.6561620635539,23.15,73.67,0.879886434461983,42.59444444444444,0.29469288030859253,23.15,0.879886434461983,0.0,,,UNIDENTIFIED,,0.0,True,True,6.294444444444444,0.02011356553801702,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 00:00:00+00:00,2012-08-01 00:00:00+00:00,22.75,21.1,1013.0999999999999,979.65,2,90.42276181886967,97924.30158348328,21.576902184207093,KGSP,72312003870,2012-07-31 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.75,72.95,0.9042276181886968,21.576902184207093,23.146825396825395,73.66428571428571,0.8827580871788331,42.59126984126982,0.29564701946754135,23.146825396825395,0.8827580871788331,0.0,,,UNIDENTIFIED,,0.0,True,True,6.2976190476190474,0.017241912821166938,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 01:00:00+00:00,2012-08-01 01:00:00+00:00,22.2,21.1,1013.9,979.8,1,93.49564966969419,97995.42505600803,21.419037480061586,KGSP,72312003870,2012-07-31 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.419037480061586,23.010185185184977,73.41833333333295,0.8900784626894681,42.45462962962432,0.2977671303244371,23.010185185184977,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259466,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 02:00:00+00:00,2012-08-01 02:00:00+00:00,21.7,20.6,1014.5,980.4,1,93.47182873884306,98047.75406220742,20.924993658044208,KGSP,72312003870,2012-07-31 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924993658044208,22.51018518518497,72.51833333333295,0.8896835029594184,41.954629629624314,0.2964213507417264,22.51018518518497,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 03:00:00+00:00,2012-08-01 03:00:00+00:00,21.95,20.85,1014.0,980.5,2,93.4837553357498,98002.26291824218,21.171747339529016,KGSP,72312003870,2012-07-31 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.95,71.50999999999999,0.9348375533574981,21.171747339529016,22.760185185184973,72.96833333333295,0.8898812339957626,42.204629629624314,0.2970943594284588,22.760185185184973,0.8898812339957626,0.0,,,UNIDENTIFIED,,0.0,True,True,6.68425925925947,0.010118766004237445,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 04:00:00+00:00,2012-08-01 04:00:00+00:00,21.85,21.05,1013.6500000000001,979.1,4,95.21936686478917,97967.30384546303,21.28262800390575,KGSP,72312003870,2012-08-01 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.85,71.33,0.9521936686478917,21.28262800390575,23.091134751760546,73.56404255316897,0.8830086413063216,42.535579196009024,0.29559687765129133,23.091134751760546,0.8830086413063216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.353309692683897,0.016991358693678404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 05:00:00+00:00,2012-08-01 05:00:00+00:00,21.1375,20.95,1014.0125,979.025,8,98.85494472676137,97994.24947498916,21.004620774006582,KGSP,72312003870,2012-08-01 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.1375,70.0475,0.9885494472676138,21.004620774006582,22.82832125581171,73.09097826046107,0.8916632190331079,42.272765697646356,0.2978550323134411,22.82832125581171,0.8916632190331079,0.0,,,UNIDENTIFIED,,0.0,True,True,6.616123188632734,0.008336780966892166,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
