timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-01 06:00:00+00:00,2012-08-01 06:00:00+00:00,21.02857142857143,20.457142857142856,1013.8000000000001,979.1285714285714,7,96.54331578980414,97972.47361487318,20.62724689925847,KGSP,72312003870,2012-08-01 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.02857142857143,69.85142857142857,0.9654331578980416,20.62724689925847,22.269706180331973,72.08547112459755,0.8948590228216292,41.714150624580455,0.29755811613658567,22.269706180331973,0.8948590228216292,0.0,,,UNIDENTIFIED,,0.0,True,True,7.17473826411247,0.005140977178370809,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 07:00:00+00:00,2012-08-01 07:00:00+00:00,20.8,20.8,1013.3499999999999,978.8,2,100.0,97926.38271131674,20.8,KGSP,72312003870,2012-08-01 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,20.8,69.44,1.0000000000000002,20.8,22.524910395164444,72.544838711296,0.8998841554349647,42.36137993955556,0.2937494224228944,22.524910395164444,0.8998841554349647,0.0,,,UNIDENTIFIED,,0.0,True,True,6.919534049279999,0.00011584456503532792,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 08:00:00+00:00,2012-08-01 08:00:00+00:00,20.9,20.25,1013.45,978.65,4,96.07256147609395,97937.18593735003,20.445406262472282,KGSP,72312003870,2012-08-01 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.9,69.62,0.9607256147609395,20.445406262472282,22.141134751760536,71.85404255316897,0.8904287540611642,41.58557919600902,0.29577223716641365,22.141134751760536,0.8904287540611642,0.0,,,UNIDENTIFIED,,0.0,True,True,7.303309692683907,0.009571245938835848,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 09:00:00+00:00,2012-08-01 09:00:00+00:00,20.119999999999997,19.28,1013.0600000000001,978.72,5,94.92114819599095,97890.59165958087,19.541605799184673,KGSP,72312003870,2012-08-01 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.119999999999997,68.216,0.9492114819599096,19.541605799184673,21.36113475176054,70.45004255316897,0.8793545615668862,40.80557919600903,0.2902182561053539,21.36113475176054,0.8793545615668862,0.0,,,UNIDENTIFIED,,0.0,True,True,8.083309692683901,0.02064543843311384,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 10:00:00+00:00,2012-08-01 10:00:00+00:00,20.0,19.4,1012.3,978.5,1,96.3453419192486,97815.78069805968,19.5856903365397,KGSP,72312003870,2012-08-01 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.963453419192486,19.5856903365397,21.24113475176054,70.23404255316898,0.8924852198497686,40.68557919600903,0.294258709514589,21.24113475176054,0.8924852198497686,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692683902,0.007514780150231437,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 11:00:00+00:00,2012-08-01 11:00:00+00:00,20.0,19.5,1013.4,978.8,2,96.94618740128205,97922.07068992757,19.654983954843598,KGSP,72312003870,2012-08-01 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.9694618740128207,19.654983954843598,21.241134751825864,70.23404255328656,0.8980510905094087,40.685579197097674,0.296093816547177,21.241134751825864,0.8980510905094087,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692618578,0.001948909490591344,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 12:00:00+00:00,2012-08-01 12:00:00+00:00,21.4,20.0,1012.8,979.3499999999999,2,91.73963976328248,97880.05454922548,20.4218831273796,KGSP,72312003870,2012-08-01 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.4,70.52,0.9173963976328247,20.4218831273796,21.796825396825387,71.2342857142857,0.8953901479146207,41.241269841269826,0.29657767755625725,21.796825396825387,0.8953901479146207,0.0,,,UNIDENTIFIED,,0.0,True,True,7.647619047619056,0.00460985208537934,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-01 13:00:00+00:00,2012-08-01 13:00:00+00:00,24.4,19.4,1013.1,979.1,1,73.70091272937036,97942.76071938315,20.910128467172733,KGSP,72312003870,2012-08-01 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7370091272937038,20.910128467172733,24.4,75.92,0.7370091272937038,43.84444444444444,0.2493478701243787,24.4,0.7370091272937038,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1629908727062962,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 14:00:00+00:00,2012-08-01 14:00:00+00:00,26.7,19.4,1013.2,979.4,1,64.29248591489201,97977.82849871954,21.576365901379553,KGSP,72312003870,2012-08-01 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6429248591489203,21.576365901379553,26.7,80.06,0.6429248591489203,46.144444444444446,0.22152524357797446,26.7,0.6429248591489203,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.25707514085107974,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 15:00:00+00:00,2012-08-01 15:00:00+00:00,27.799999999999997,20.0,1013.1500000000001,980.0,2,62.56316090627006,97985.00578675684,22.267665222511063,KGSP,72312003870,2012-08-01 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.799999999999997,82.03999999999999,0.6256316090627008,22.267665222511063,27.799999999999997,82.03999999999999,0.6256316090627008,47.24444444444444,0.21742446278470795,27.799999999999997,0.6256316090627008,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444457,0.27436839093729926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 16:00:00+00:00,2012-08-01 16:00:00+00:00,29.4,20.0,1012.8,979.1,1,57.01373100709789,97968.46935763687,22.70767692442754,KGSP,72312003870,2012-08-01 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5701373100709789,22.70767692442754,29.4,84.91999999999999,0.5701373100709789,48.84444444444444,0.20059276314807908,29.4,0.5701373100709789,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3298626899290211,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 17:00:00+00:00,2012-08-01 17:00:00+00:00,30.6,18.9,1012.0,978.5,1,49.69747942096259,97903.94212282798,22.361511734925244,KGSP,72312003870,2012-08-01 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.4969747942096257,22.361511734925244,29.444444444444443,85.0,0.5481202896251915,48.888888888888886,0.19291186139848576,30.6,0.4969747942096257,0.00046678305588884056,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3518797103748085,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 18:00:00+00:00,2012-08-01 18:00:00+00:00,31.15,18.6,1011.75,978.7,2,47.26654173607254,97885.61439185007,22.335033785110323,KGSP,72312003870,2012-08-01 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.15,88.07,0.4726654173607254,22.335033785110323,29.444444444444443,85.0,0.5463561572064938,48.888888888888886,0.19229097201510403,31.15,0.4726654173607254,0.0006886220257509325,,,UNIDENTIFIED,,0.0,True,True,0.0,0.35364384279350625,1.0,EXPLICIT_ARGUMENT,OA 88.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 19:00:00+00:00,2012-08-01 19:00:00+00:00,31.7,17.8,1011.0,977.5,1,43.567632409176596,97818.88568938893,22.02179445675015,KGSP,72312003870,2012-08-01 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.435676324091766,22.02179445675015,29.444444444444443,85.0,0.5289323467536012,48.888888888888886,0.1861586325072556,31.7,0.435676324091766,0.0009095570314887752,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3710676532463988,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 20:00:00+00:00,2012-08-01 20:00:00+00:00,32.8,17.8,1010.6,976.8,1,40.941279594535324,97791.7832029636,22.32667681786493,KGSP,72312003870,2012-08-01 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.40941279594535324,22.32667681786493,29.444444444444443,85.0,0.5450843812893461,48.888888888888886,0.1918433683337543,32.8,0.40941279594535324,0.001353140524057989,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3549156187106539,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 21:00:00+00:00,2012-08-01 21:00:00+00:00,31.95,17.5,1010.7,977.55,2,42.14982402774085,97792.50301413245,21.921499027132853,KGSP,72312003870,2012-08-01 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.95,89.51,0.4214982402774084,21.921499027132853,29.444444444444443,85.0,0.5233274920546661,48.888888888888886,0.18418599443253847,31.95,0.4214982402774084,0.0010099145818086644,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3766725079453339,1.0,EXPLICIT_ARGUMENT,OA 89.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-01 22:00:00+00:00,2012-08-01 22:00:00+00:00,29.4,19.4,1010.7,976.8,1,54.93007407970912,97765.33568302092,22.33084949369889,KGSP,72312003870,2012-08-01 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5493007407970912,22.33084949369889,29.4,84.91999999999999,0.5493007407970912,48.84444444444444,0.19326178352028528,29.4,0.5493007407970912,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3506992592029088,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-01 23:00:00+00:00,2012-08-01 23:00:00+00:00,28.3,20.6,1010.4,976.8,1,63.06047717904626,97724.46133447028,22.78647502992841,KGSP,72312003870,2012-08-01 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6306047717904627,22.78647502992841,28.3,82.94,0.6306047717904627,47.74444444444444,0.22000221733031217,28.3,0.6306047717904627,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.2693952282095373,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 00:00:00+00:00,2012-08-02 00:00:00+00:00,27.5,20.6,1010.7,977.55,2,66.07407411785032,97744.79875681283,22.568015026502238,KGSP,72312003870,2012-08-01 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6607407411785029,22.568015026502238,27.5,81.5,0.6607407411785029,46.94444444444444,0.22909130696617216,27.5,0.6607407411785029,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.23925925882149712,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 01:00:00+00:00,2012-08-02 01:00:00+00:00,26.1,20.6,1011.6,977.8,1,71.74643201629246,97816.52759498346,22.18252335767803,KGSP,72312003870,2012-08-01 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629246,22.18252335767803,26.1,78.98,0.7174643201629246,45.544444444444444,0.24604395045610414,26.1,0.7174643201629246,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707542,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 02:00:00+00:00,2012-08-02 02:00:00+00:00,26.1,20.6,1011.7,978.1,1,71.74643201629246,97826.19708169709,22.18252335767803,KGSP,72312003870,2012-08-01 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629246,22.18252335767803,26.1,78.98,0.7174643201629246,45.544444444444444,0.24604395045610414,26.1,0.7174643201629246,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707542,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 03:00:00+00:00,2012-08-02 03:00:00+00:00,25.25,20.6,1011.6,978.55,2,75.4569878472995,97807.16323004266,21.944390735861436,KGSP,72312003870,2012-08-01 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.25,77.45,0.754569878472995,21.944390735861436,25.25,77.45,0.754569878472995,44.69444444444444,0.25703068634293946,25.25,0.754569878472995,0.0,,,UNIDENTIFIED,,0.0,True,True,4.194444444444443,0.14543012152700507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 04:00:00+00:00,2012-08-02 04:00:00+00:00,24.4,20.6,1011.1,977.5,2,79.38488583406317,97749.40811703514,21.703205886990165,KGSP,72312003870,2012-08-02 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406317,21.703205886990165,24.4,75.92,0.7938488583406317,43.84444444444444,0.26857811483930744,24.4,0.7938488583406317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 05:00:00+00:00,2012-08-02 05:00:00+00:00,24.4,20.6,1010.6,977.1,1,79.38488583406317,97701.06996644814,21.703205886990165,KGSP,72312003870,2012-08-02 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406317,21.703205886990165,24.4,75.92,0.7938488583406317,43.84444444444444,0.26857811483930744,24.4,0.7938488583406317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 06:00:00+00:00,2012-08-02 06:00:00+00:00,23.6,20.6,1010.5,977.55,2,83.29293471950035,97682.50055767798,21.474729097158384,KGSP,72312003870,2012-08-02 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.8329293471950034,21.474729097158384,23.6,74.48,0.8329293471950034,43.044444444444444,0.27998713213271087,23.6,0.8329293471950034,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.06707065280499658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 07:00:00+00:00,2012-08-02 07:00:00+00:00,22.2,20.6,1011.1,977.5,1,90.6638578265198,97724.79956024235,21.070337998906766,KGSP,72312003870,2012-08-02 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.070337998906766,22.596825396825388,72.6742857142857,0.8850219737325217,42.041269841269816,0.29507753668502185,22.596825396825388,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619055,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 08:00:00+00:00,2012-08-02 08:00:00+00:00,22.8,20.6,1010.9,977.5,1,87.41865398233556,97712.21492522373,21.244773477355174,KGSP,72312003870,2012-08-02 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8741865398233554,21.244773477355174,22.8,73.04,0.8741865398233554,42.24444444444444,0.29194950826001514,22.8,0.8741865398233554,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.025813460176644654,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 09:00:00+00:00,2012-08-02 09:00:00+00:00,22.25,20.6,1011.0999999999999,978.2,2,90.38831418361984,97725.36284695676,21.085032203407025,KGSP,72312003870,2012-08-02 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.25,72.05,0.9038831418361984,21.085032203407025,22.646825396825392,72.7642857142857,0.8823403968348726,42.09126984126983,0.2943038655041871,22.646825396825392,0.8823403968348726,0.0,,,UNIDENTIFIED,,0.0,True,True,6.797619047619051,0.01765960316512738,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 10:00:00+00:00,2012-08-02 10:00:00+00:00,22.8,21.1,1011.8,978.1,1,90.14908523932152,97799.20769743928,21.59051986308415,KGSP,72312003870,2012-08-02 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.59051986308415,23.1968253968254,73.75428571428571,0.8800943961717763,42.64126984126983,0.29487486098882504,23.1968253968254,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619043,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-02 11:00:00+00:00,2012-08-02 11:00:00+00:00,24.4,21.1,1012.2,978.5,1,81.86439065070549,97855.75204832654,22.043471482591265,KGSP,72312003870,2012-08-02 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.043471482591265,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 12:00:00+00:00,2012-08-02 12:00:00+00:00,25.549999999999997,21.1,1012.35,979.2,2,76.43842545795069,97882.99094565916,22.364126981539613,KGSP,72312003870,2012-08-02 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.549999999999997,77.99,0.764384254579507,22.364126981539613,25.549999999999997,77.99,0.764384254579507,44.99444444444444,0.2609956046904262,25.549999999999997,0.764384254579507,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8944444444444457,0.13561574542049304,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 13:00:00+00:00,2012-08-02 13:00:00+00:00,27.8,21.1,1012.7,979.1,1,66.95323599407915,97941.4848346727,22.9804407007334,KGSP,72312003870,2012-08-02 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6695323599407915,22.9804407007334,27.8,82.04,0.6695323599407915,47.24444444444444,0.23268120019574498,27.8,0.6695323599407915,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2304676400592085,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-02 14:00:00+00:00,2012-08-02 14:00:00+00:00,30.0,21.7,1012.7,979.1,1,61.14896099495759,97965.24180422013,23.95759532009122,KGSP,72312003870,2012-08-02 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.6114896099495759,23.95759532009122,29.444444444444443,85.0,0.6395305552126231,48.888888888888886,0.22508385871217707,30.0,0.6114896099495759,0.00022552358743775994,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2604694447873769,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 15:00:00+00:00,2012-08-02 15:00:00+00:00,30.55,21.7,1012.6500000000001,979.7,2,59.25050022179429,97966.291032491,24.10044641945622,KGSP,72312003870,2012-08-02 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.55,86.99,0.5925050022179429,24.10044641945622,29.444444444444443,85.0,0.6476069497725527,48.888888888888886,0.22792635941400297,30.55,0.5925050022179429,0.00044879135711446,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2523930502274473,1.0,EXPLICIT_ARGUMENT,OA 87.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 16:00:00+00:00,2012-08-02 16:00:00+00:00,31.7,20.6,1012.5,978.8,1,51.86933285080504,97964.01756726638,23.69810468231262,KGSP,72312003870,2012-08-02 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5186933285080504,23.69810468231262,29.444444444444443,85.0,0.6233081386884854,48.888888888888886,0.21937435182602816,31.7,0.5186933285080504,0.0009137627288519669,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2766918613115146,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 17:00:00+00:00,2012-08-02 17:00:00+00:00,32.8,19.4,1012.0,978.5,1,45.252560348252516,97927.25569107378,23.257083579780396,KGSP,72312003870,2012-08-02 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.45252560348252513,23.257083579780396,29.444444444444443,85.0,0.5972468452169726,48.888888888888886,0.21020203558595685,32.8,0.45252560348252513,0.0013565743405723456,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.30275315478302744,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 18:00:00+00:00,2012-08-02 18:00:00+00:00,33.05,18.6,1011.5,978.55,2,42.44844886960369,97881.49978064056,22.854099200719936,KGSP,72312003870,2012-08-02 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.05,91.49,0.4244844886960369,22.854099200719936,29.444444444444443,85.0,0.5742733214882306,48.888888888888886,0.20211646512034895,33.05,0.4244844886960369,0.0014557477867454607,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3257266785117694,1.0,EXPLICIT_ARGUMENT,OA 91.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 19:00:00+00:00,2012-08-02 19:00:00+00:00,32.8,18.9,1010.6,977.1,1,43.86439798779318,97791.7832029636,22.95905832870036,KGSP,72312003870,2012-08-02 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.43864397987793186,22.95905832870036,29.444444444444443,85.0,0.5804040514047462,48.888888888888886,0.20427418586579907,32.8,0.43864397987793186,0.0013555013816092427,,,UNIDENTIFIED,,0.0,True,True,0.0,0.31959594859525386,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 20:00:00+00:00,2012-08-02 20:00:00+00:00,33.3,17.8,1009.9,976.5,1,39.806921491436064,97729.28868040138,22.46203210746146,KGSP,72312003870,2012-08-02 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.3980692149143606,22.46203210746146,29.444444444444443,85.0,0.5523841120037485,48.888888888888886,0.19441252088380126,33.3,0.3980692149143606,0.00155479010680243,,,UNIDENTIFIED,,0.0,True,True,0.0,0.34761588799625154,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=72.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 21:00:00+00:00,2012-08-02 21:00:00+00:00,33.3,18.35,1010.0,977.05,2,41.2064767663219,97738.96580572869,22.774106515179522,KGSP,72312003870,2012-08-02 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,33.3,91.94,0.41206476766321903,22.774106515179522,29.444444444444443,85.0,0.5697769622942284,48.888888888888886,0.20053396391021439,33.3,0.41206476766321903,0.0015561218039215046,,,UNIDENTIFIED,,0.0,True,True,0.0,0.33022303770577166,1.0,EXPLICIT_ARGUMENT,OA 91.9F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 22:00:00+00:00,2012-08-02 22:00:00+00:00,32.8,19.4,1010.5,976.8,1,45.252560348252516,97782.10659667001,23.25381111497857,KGSP,72312003870,2012-08-02 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,32.8,91.03999999999999,0.452525603482525,23.25381111497857,29.444444444444443,85.0,0.5971720432755125,48.888888888888886,0.21017570891636184,32.8,0.452525603482525,0.0013566286775686196,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3028279567244875,1.0,EXPLICIT_ARGUMENT,OA 91.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-02 23:00:00+00:00,2012-08-02 23:00:00+00:00,29.4,20.6,1010.9,977.1,1,59.166399684716566,97784.68174727006,23.08462802118054,KGSP,72312003870,2012-08-02 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5916639968471655,23.08462802118054,29.4,84.91999999999999,0.5916639968471655,48.84444444444444,0.20816654845485175,29.4,0.5916639968471655,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3083360031528345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 00:00:00+00:00,2012-08-03 00:00:00+00:00,28.85,20.6,1010.95,977.9,2,61.07847696805228,97783.59803196746,22.9361221737553,KGSP,72312003870,2012-08-02 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.85,83.93,0.6107847696805226,22.936122173755273,28.85,83.93,0.6107847696805226,48.294444444444444,0.21399132419964215,28.85,0.6107847696805226,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5944444444444414,0.2892152303194774,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 01:00:00+00:00,2012-08-03 01:00:00+00:00,27.933333333333334,20.866666666666667,1013.1,978.5666666666666,3,65.48844975988398,97981.62023227202,22.863853008721726,KGSP,72312003870,2012-08-02 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.933333333333334,82.28,0.6548844975988398,22.863853008721726,27.933333333333334,82.28,0.6548844975988398,47.37777777777778,0.22782600707895928,27.933333333333334,0.6548844975988398,0.0,,,UNIDENTIFIED,,0.0,True,True,1.5111111111111093,0.2451155024011602,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 02:00:00+00:00,2012-08-03 02:00:00+00:00,26.05,21.05,1014.05,979.5999999999999,2,73.97899519677547,98052.87929197504,22.47086385283668,KGSP,72312003870,2012-08-02 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.05,78.89,0.7397899519677547,22.47086385283668,26.05,78.89,0.7397899519677547,45.49444444444444,0.25360006048747347,26.05,0.7397899519677547,0.0,,,UNIDENTIFIED,,0.0,True,True,3.394444444444442,0.16021004803224537,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 03:00:00+00:00,2012-08-03 03:00:00+00:00,24.85,21.45,1014.125,979.975,4,81.41983973477464,98046.85841806639,22.41030964542297,KGSP,72312003870,2012-08-02 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.85,76.73,0.8141983973477465,22.41030964542297,24.85,76.73,0.8141983973477465,44.294444444444444,0.27645820136684024,24.85,0.8141983973477465,0.0,,,UNIDENTIFIED,,0.0,True,True,4.5944444444444414,0.08580160265225356,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 04:00:00+00:00,2012-08-03 04:00:00+00:00,22.2,21.7,1012.1,978.5,2,96.9959174328678,97821.4515230158,21.84219658548995,KGSP,72312003870,2012-08-03 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.2,71.96,0.969959174328678,21.84219658548995,23.44113475182587,74.19404255328656,0.8996651057125808,42.885579197097684,0.30203092091457295,23.44113475182587,0.8996651057125808,0.0,,,UNIDENTIFIED,,0.0,True,True,6.003309692618572,0.00033489428741917404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 05:00:00+00:00,2012-08-03 05:00:00+00:00,22.8,21.1,1011.5,977.8,1,90.14908523932152,97770.21010670076,21.59051986308415,KGSP,72312003870,2012-08-03 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.59051986308415,23.196825396825393,73.75428571428571,0.8800943961717763,42.64126984126982,0.29487486098882504,23.196825396825393,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761905,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 06:00:00+00:00,2012-08-03 06:00:00+00:00,22.5,21.1,1011.8,978.7,2,91.80522974293908,97795.83518309653,21.50466099833613,KGSP,72312003870,2012-08-03 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.5,72.5,0.9180522974293909,21.50466099833613,22.89682539682539,73.2142857142857,0.8962132398111246,42.34126984126982,0.29954240298399465,22.89682539682539,0.8962132398111246,0.0,,,UNIDENTIFIED,,0.0,True,True,6.5476190476190546,0.003786760188875471,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 07:00:00+00:00,2012-08-03 07:00:00+00:00,21.7,21.1,1012.3,978.5,1,96.39132464972437,97835.13202284137,21.27447389026316,KGSP,72312003870,2012-08-03 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.7,71.06,0.9639132464972436,21.27447389026316,22.941134751760544,73.29404255316898,0.8937990777992619,42.385579196009026,0.2988435259746613,22.941134751760544,0.8937990777992619,0.0,,,UNIDENTIFIED,,0.0,True,True,6.503309692683899,0.00620092220073809,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 08:00:00+00:00,2012-08-03 08:00:00+00:00,21.85,20.8,1013.4000000000001,979.1,2,93.76709990421163,97943.1418309991,21.107642199516036,KGSP,72312003870,2012-08-03 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.85,71.33,0.9376709990421165,21.107642199516036,22.660185185184975,72.78833333333296,0.8925446588307371,42.10462962962431,0.2977400284067699,22.660185185184975,0.8925446588307371,0.0,,,UNIDENTIFIED,,0.0,True,True,6.784259259259468,0.007455341169262941,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 09:00:00+00:00,2012-08-03 09:00:00+00:00,21.8,20.733333333333334,1013.6,979.9666666666666,3,93.66865905646733,97961.90525674021,21.046905632743595,KGSP,72312003870,2012-08-03 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.8,71.24000000000001,0.9366865905646735,21.046905632743595,22.610185185184985,72.69833333333297,0.8915907504117145,42.05462962962433,0.29730015914701724,22.610185185184985,0.8915907504117145,0.0,,,UNIDENTIFIED,,0.0,True,True,6.834259259259458,0.008409249588285483,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 10:00:00+00:00,2012-08-03 10:00:00+00:00,22.2,20.6,1014.6,980.8,1,90.6638578265198,98063.08142994944,21.07189992355398,KGSP,72312003870,2012-08-03 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.596825396825395,72.67428571428572,0.8850219737325217,42.04126984126983,0.29507753668502185,22.596825396825395,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619048,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-03 11:00:00+00:00,2012-08-03 11:00:00+00:00,22.9,21.05,1015.5999999999999,981.1,2,89.32982379358675,98167.63740823904,21.585602489680774,KGSP,72312003870,2012-08-03 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.9,73.22,0.8932982379358675,21.585602489680774,22.9,73.22,0.8932982379358675,42.34444444444444,0.29857585311360413,22.9,0.8932982379358675,0.0,,,UNIDENTIFIED,,0.0,True,True,6.544444444444444,0.006701762064132533,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 12:00:00+00:00,2012-08-03 12:00:00+00:00,22.866666666666664,21.066666666666666,1015.6666666666666,981.6666666666666,3,89.60204652758637,98173.70581817933,21.58779491988691,KGSP,72312003870,2012-08-03 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.866666666666664,73.16,0.8960204652758635,21.58779491988691,22.866666666666664,73.16,0.8960204652758635,42.3111111111111,0.29940426608661963,22.866666666666664,0.8960204652758635,0.0,,,UNIDENTIFIED,,0.0,True,True,6.577777777777779,0.00397953472413648,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 13:00:00+00:00,2012-08-03 13:00:00+00:00,23.9,21.1,1015.5,981.7,1,84.35762349195751,98169.19825261098,21.904690662527045,KGSP,72312003870,2012-08-03 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195751,21.904690662527045,23.9,75.02,0.8435762349195751,43.34444444444444,0.2842549624105256,23.9,0.8435762349195751,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.056423765080424904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 14:00:00+00:00,2012-08-03 14:00:00+00:00,26.05,21.85,1016.55,982.1,2,77.69322316732597,98294.6151020731,23.01465099028374,KGSP,72312003870,2012-08-03 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.05,78.89,0.7769322316732596,23.01465099028374,26.05,78.89,0.7769322316732596,45.49444444444444,0.266332437231581,26.05,0.7769322316732596,0.0,,,UNIDENTIFIED,,0.0,True,True,3.394444444444442,0.12306776832674038,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 15:00:00+00:00,2012-08-03 15:00:00+00:00,26.4,21.95,1016.05,982.8,2,76.56899810096465,98250.12683230305,23.177353927191664,KGSP,72312003870,2012-08-03 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.7656899810096467,23.177353927191664,26.4,79.52,0.7656899810096467,45.84444444444444,0.26320385388781165,26.4,0.7656899810096467,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.13431001899035333,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 16:00:00+00:00,2012-08-03 16:00:00+00:00,27.9,21.85,1016.3,981.7,2,69.69115763134232,98290.743585527,23.51081869722406,KGSP,72312003870,2012-08-03 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.9,82.22,0.6969115763134233,23.51081869722406,27.9,82.22,0.6969115763134233,47.34444444444444,0.24238408946394518,27.9,0.6969115763134233,0.0,,,UNIDENTIFIED,,0.0,True,True,1.5444444444444443,0.20308842368657676,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-03 17:00:00+00:00,2012-08-03 17:00:00+00:00,30.6,20.6,1015.5,981.7,1,55.22431068979966,98242.54271317372,23.413651559343457,KGSP,72312003870,2012-08-03 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979965,23.413651559343457,29.444444444444443,85.0,0.6072016810334097,48.888888888888886,0.21370565685963452,30.6,0.5522431068979965,0.00046809694542090247,,,UNIDENTIFIED,,0.0,True,True,0.0,0.29279831896659037,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 18:00:00+00:00,2012-08-03 18:00:00+00:00,31.15,20.85,1015.2,982.0,2,54.34731769680601,98219.39780638121,23.71618452380291,KGSP,72312003870,2012-08-03 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.15,88.07,0.54347317696806,23.71618452380291,29.444444444444443,85.0,0.6244456666285121,48.888888888888886,0.21977470670516133,31.15,0.54347317696806,0.000691208298383289,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27555433337148794,1.0,EXPLICIT_ARGUMENT,OA 88.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 19:00:00+00:00,2012-08-03 19:00:00+00:00,31.7,21.1,1014.0,980.1,1,53.489417824012996,98109.1494451438,24.01491041564475,KGSP,72312003870,2012-08-03 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.7,89.06,0.5348941782401301,24.01491041564475,29.444444444444443,85.0,0.641766141113803,48.888888888888886,0.22587067694473645,31.7,0.5348941782401301,0.0009145532852555815,,,UNIDENTIFIED,,0.0,True,True,0.0,0.258233858886197,1.0,EXPLICIT_ARGUMENT,OA 89.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
