timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-03 20:00:00+00:00,2012-08-03 20:00:00+00:00,30.6,20.6,1013.9,980.1,1,55.22431068979966,98087.75387187282,23.410599124037518,KGSP,72312003870,2012-08-03 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979966,23.410599124037518,29.444444444444443,85.0,0.6071741721010177,48.888888888888886,0.21369597504443213,30.6,0.5522431068979966,0.0004681183812880428,,,UNIDENTIFIED,,1.4551915228366852e-11,True,True,0.0,0.29282582789898237,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 21:00:00+00:00,2012-08-03 21:00:00+00:00,30.85,20.85,1013.8499999999999,980.7,2,55.28531066461254,98085.58757584447,23.63469601185881,KGSP,72312003870,2012-08-03 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.85,87.53,0.5528531066461254,23.63469601185881,29.444444444444443,85.0,0.6199993734948759,48.888888888888886,0.21820982632950586,30.85,0.5528531066461254,0.0005696509164252565,,,UNIDENTIFIED,,0.0,True,True,0.0,0.28000062650512414,1.0,EXPLICIT_ARGUMENT,OA 87.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.5F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 22:00:00+00:00,2012-08-03 22:00:00+00:00,30.0,21.7,1014.1,980.4,1,61.14896099495759,98100.67316447085,23.960128929332658,KGSP,72312003870,2012-08-03 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.6114896099495759,23.960128929332658,29.444444444444443,85.0,0.6395421312709677,48.888888888888886,0.22508793292545687,30.0,0.6114896099495759,0.00022551387935784012,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2604578687290323,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.1F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-03 23:00:00+00:00,2012-08-03 23:00:00+00:00,28.9,22.2,1014.6,980.8,1,67.17318846554977,98137.18335498484,24.006052019686393,KGSP,72312003870,2012-08-03 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6717318846554978,24.006052019686393,28.9,84.02,0.6717318846554978,48.34444444444444,0.23543472709325783,28.9,0.6717318846554978,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.2282681153445022,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 00:00:00+00:00,2012-08-04 00:00:00+00:00,28.049999999999997,22.2,1014.8,981.5,2,70.57416964229722,98147.30508656047,23.784336264961468,KGSP,72312003870,2012-08-03 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.049999999999997,82.49,0.7057416964229722,23.784336264961468,28.049999999999997,82.49,0.7057416964229722,47.49444444444444,0.24574043310801535,28.049999999999997,0.7057416964229722,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444457,0.19425830357702778,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 01:00:00+00:00,2012-08-04 01:00:00+00:00,27.2,22.2,1015.6,981.7,1,74.17038364277866,98215.39590444507,23.561074554046925,KGSP,72312003870,2012-08-03 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.7417038364277866,23.561074554046925,27.2,80.96,0.7417038364277866,46.644444444444446,0.2565622305110963,27.2,0.7417038364277866,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.15829616357221343,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 02:00:00+00:00,2012-08-04 02:00:00+00:00,26.85,21.85,1017.2,982.7,2,74.11234412837182,98366.28369756028,23.231398931200253,KGSP,72312003870,2012-08-03 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.85,80.33,0.7411234412837183,23.231398931200253,26.85,80.33,0.7411234412837183,46.294444444444444,0.25566085155435253,26.85,0.7411234412837183,0.0,,,UNIDENTIFIED,,0.0,True,True,2.5944444444444414,0.1588765587162817,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 03:00:00+00:00,2012-08-04 03:00:00+00:00,24.52,22.3,1017.14,982.7,5,87.46356224083168,98334.67293315963,22.91179648459581,KGSP,72312003870,2012-08-03 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.52,76.136,0.8746356224083167,22.91179648459581,24.52,76.136,0.8746356224083167,43.96444444444444,0.2961954543712735,24.52,0.8746356224083167,0.0,,,UNIDENTIFIED,,0.0,True,True,4.924444444444443,0.025364377591683307,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 04:00:00+00:00,2012-08-04 04:00:00+00:00,23.766666666666666,21.366666666666664,1017.6666666666666,982.9333333333334,4,86.43910338208619,98377.15585591429,22.052286581174624,KGSP,72312003870,2012-08-04 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.766666666666666,74.78,0.864391033820862,22.052286581174624,23.766666666666666,74.78,0.864391033820862,43.21111111111111,0.2909551287311128,23.766666666666666,0.864391033820862,0.0,,,UNIDENTIFIED,,0.0,True,True,5.677777777777777,0.035608966179138,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 05:00:00+00:00,2012-08-04 05:00:00+00:00,22.8,21.7,1017.5,983.7,1,93.52406512402806,98350.16192147111,22.01253203391152,KGSP,72312003870,2012-08-04 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.01253203391152,23.61018518518496,74.49833333333292,0.8905497716350473,43.05462962962431,0.2993807940913436,23.61018518518496,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259483,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 06:00:00+00:00,2012-08-04 06:00:00+00:00,22.8,21.7,1017.6,984.3,2,93.52406512402806,98359.82778505061,22.01253203391152,KGSP,72312003870,2012-08-04 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.01253203391152,23.610185185184974,74.49833333333295,0.8905497716350476,43.05462962962432,0.2993807940913426,23.610185185184974,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259468,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 07:00:00+00:00,2012-08-04 07:00:00+00:00,22.8,21.7,1017.2,983.4,1,93.52406512402806,98321.16433073259,22.01253203391152,KGSP,72312003870,2012-08-04 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.01253203391152,23.610185185184964,74.49833333333294,0.8905497716350473,43.054629629624316,0.2993807940913436,23.610185185184964,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259479,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 08:00:00+00:00,2012-08-04 08:00:00+00:00,22.6,21.55,1017.5999999999999,983.1,2,93.80120060847527,98357.56730542322,21.849881232568954,KGSP,72312003870,2012-08-04 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.6,72.68,0.9380120060847527,21.849881232568954,23.410185185184968,74.13833333333294,0.8931217045696237,42.85462962962431,0.2997589030381458,23.410185185184968,0.8931217045696237,0.0,,,UNIDENTIFIED,,0.0,True,True,6.034259259259475,0.006878295430376324,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 09:00:00+00:00,2012-08-04 09:00:00+00:00,22.5,21.1,1017.0,983.6500000000001,2,91.80522974293908,98298.44275668034,21.50602775288699,KGSP,72312003870,2012-08-04 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.5,72.5,0.9180522974293905,21.50602775288699,22.8968253968254,73.21428571428572,0.8962132398111242,42.34126984126983,0.2995424029839946,22.8968253968254,0.8962132398111242,0.0,,,UNIDENTIFIED,,0.0,True,True,6.547619047619044,0.003786760188875804,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 10:00:00+00:00,2012-08-04 10:00:00+00:00,22.2,21.1,1018.4,984.4,1,93.49564966969419,98430.35888848857,21.420111337084535,KGSP,72312003870,2012-08-04 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.420111337084535,23.010185185184977,73.41833333333295,0.8900784626894681,42.45462962962432,0.2977671303244371,23.010185185184977,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259466,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 11:00:00+00:00,2012-08-04 11:00:00+00:00,22.8,21.1,1019.1,985.0,1,90.14908523932152,98504.8157387432,21.59300935907783,KGSP,72312003870,2012-08-04 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932154,21.59300935907783,23.1968253968254,73.75428571428571,0.8800943961717765,42.64126984126983,0.2948748609888251,23.1968253968254,0.8800943961717765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619043,0.019905603828223484,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-04 12:00:00+00:00,2012-08-04 12:00:00+00:00,23.35,21.4,1019.5,985.95,2,88.81844004978778,98549.69163235823,21.958768735144503,KGSP,72312003870,2012-08-04 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.35,74.03,0.8881844004978778,21.958768735144503,23.35,74.03,0.8881844004978778,42.794444444444444,0.29795615545302995,23.35,0.8881844004978778,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0944444444444414,0.011815599502122187,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 13:00:00+00:00,2012-08-04 13:00:00+00:00,25.0,21.85,1020.7,986.0,2,82.69234358450116,98684.21320143445,22.73115511648814,KGSP,72312003870,2012-08-04 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8269234358450116,22.73115511648814,25.0,77.0,0.8269234358450116,44.44444444444444,0.28111567437209994,25.0,0.8269234358450116,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.07307656415498842,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 14:00:00+00:00,2012-08-04 14:00:00+00:00,25.53333333333333,21.033333333333335,1021.6,986.7000000000002,3,76.20149895249263,98777.1775230794,22.323216478201115,KGSP,72312003870,2012-08-04 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.53333333333333,77.96,0.7620149895249264,22.323216478201115,25.53333333333333,77.96,0.7620149895249264,44.977777777777774,0.2601522024467458,25.53333333333333,0.7620149895249264,0.0,,,UNIDENTIFIED,,0.0,True,True,3.9111111111111114,0.1379850104750736,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 15:00:00+00:00,2012-08-04 15:00:00+00:00,26.700000000000003,21.4,1020.7,987.25,2,72.73986079822475,98703.0887767894,22.890322765288072,KGSP,72312003870,2012-08-04 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.700000000000003,80.06,0.7273986079822475,22.890322765288072,26.700000000000003,80.06,0.7273986079822475,46.144444444444446,0.2506313941956673,26.700000000000003,0.7273986079822475,0.0,,,UNIDENTIFIED,,0.0,True,True,2.74444444444444,0.1726013920177525,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 16:00:00+00:00,2012-08-04 16:00:00+00:00,28.15,22.1,1021.25,986.7,2,69.73807872154437,98772.21736358294,23.751057712274886,KGSP,72312003870,2012-08-04 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.15,82.67,0.6973807872154437,23.751057712274886,28.15,82.67,0.6973807872154437,47.59444444444444,0.24301700503964632,28.15,0.6973807872154437,0.0,,,UNIDENTIFIED,,0.0,True,True,1.2944444444444443,0.2026192127845563,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 17:00:00+00:00,2012-08-04 17:00:00+00:00,28.15,21.85,1021.05,986.4,2,68.68279496845426,98752.87396728162,23.582440632203237,KGSP,72312003870,2012-08-04 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.15,82.67,0.6868279496845427,23.582440632203237,28.15,82.67,0.6868279496845427,47.59444444444444,0.23933964681807937,28.15,0.6868279496845427,0.0,,,UNIDENTIFIED,,0.0,True,True,1.2944444444444443,0.21317205031545727,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 18:00:00+00:00,2012-08-04 18:00:00+00:00,26.35,21.95,1020.2,986.6,2,76.79526822607812,98650.87106167954,23.167334660674182,KGSP,72312003870,2012-08-04 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.35,79.43,0.7679526822607811,23.167334660674182,26.35,79.43,0.7679526822607811,45.794444444444444,0.26387777433473836,26.35,0.7679526822607811,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0944444444444414,0.13204731773921896,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 19:00:00+00:00,2012-08-04 19:00:00+00:00,30.0,21.1,1019.1,985.0,1,58.9422935125829,98584.35659393773,23.57921196251828,KGSP,72312003870,2012-08-04 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.589422935125829,23.57921196251828,29.444444444444443,85.0,0.6168070682323927,48.888888888888886,0.21708628910237834,30.0,0.589422935125829,0.00022522758123379172,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2831929317676073,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.4F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-04 20:00:00+00:00,2012-08-04 20:00:00+00:00,27.0,20.333333333333332,1020.0666666666666,985.1333333333333,3,66.929664851877,98645.15168254738,22.269229805963015,KGSP,72312003870,2012-08-04 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.0,80.6,0.6692966485187699,22.269229805963015,27.0,80.6,0.6692966485187699,46.44444444444444,0.23115442945219639,27.0,0.6692966485187699,0.0,,,UNIDENTIFIED,,0.0,True,True,2.444444444444443,0.2307033514812301,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 21:00:00+00:00,2012-08-04 21:00:00+00:00,25.55,20.0,1019.25,985.8,2,71.42641338158177,98550.1442399991,21.64124579981398,KGSP,72312003870,2012-08-04 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.7142641338158178,21.64124579981398,25.55,77.99000000000001,0.7142641338158178,44.99444444444444,0.2438823123279713,25.55,0.7142641338158178,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.18573586618418225,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 22:00:00+00:00,2012-08-04 22:00:00+00:00,25.0,20.6,1019.8,985.7,1,76.58907524068796,98597.1986115635,21.880757991636195,KGSP,72312003870,2012-08-04 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068796,21.880757991636195,25.0,77.0,0.7658907524068796,44.44444444444444,0.26036738835222584,25.0,0.7658907524068796,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-04 23:00:00+00:00,2012-08-04 23:00:00+00:00,25.0,21.1,1019.7,985.4,1,78.98125580461064,98587.53032380006,22.216799946751088,KGSP,72312003870,2012-08-04 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7898125580461063,22.216799946751088,25.0,77.0,0.7898125580461063,44.44444444444444,0.26849969447993594,25.0,0.7898125580461063,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11018744195389374,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 00:00:00+00:00,2012-08-05 00:00:00+00:00,24.7,21.4,1020.1500000000001,986.45,2,81.90131796799164,98627.68645235404,22.33773675611929,KGSP,72312003870,2012-08-04 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.7,76.46,0.8190131796799164,22.33773675611929,24.7,76.46,0.8190131796799164,44.144444444444446,0.2777594160587543,24.7,0.8190131796799164,0.0,,,UNIDENTIFIED,,0.0,True,True,4.744444444444444,0.08098682032008364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 01:00:00+00:00,2012-08-05 01:00:00+00:00,24.4,21.7,1021.3,987.3,1,84.9292101215455,98735.50638900997,22.461968053592706,KGSP,72312003870,2012-08-04 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.849292101215455,22.461968053592706,24.4,75.92,0.849292101215455,43.84444444444444,0.2873358941009971,24.4,0.849292101215455,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.05070789878454507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 02:00:00+00:00,2012-08-05 02:00:00+00:00,23.9,21.7,1021.4,987.3,1,87.51578401739366,98739.5559775646,22.32252868775591,KGSP,72312003870,2012-08-04 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.32252868775591,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 03:00:00+00:00,2012-08-05 03:00:00+00:00,23.9,21.7,1021.4,987.9,2,87.51578401739366,98739.5559775646,22.32252868775591,KGSP,72312003870,2012-08-04 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.32252868775591,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 04:00:00+00:00,2012-08-05 04:00:00+00:00,23.3,21.7,1021.7,987.7,2,90.73735707873887,98761.78898953849,22.15455294518309,KGSP,72312003870,2012-08-05 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873887,22.15455294518309,23.696825396825403,74.65428571428572,0.8859187287915904,43.14126984126983,0.2980329411220063,23.696825396825403,0.8859187287915904,0.0,,,UNIDENTIFIED,,0.0,True,True,5.74761904761904,0.01408127120840963,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 05:00:00+00:00,2012-08-05 05:00:00+00:00,23.3,21.7,1021.5,987.7,1,90.73735707873887,98742.456154266,22.15455294518309,KGSP,72312003870,2012-08-05 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873887,22.15455294518309,23.69682539682539,74.65428571428569,0.8859187287915904,43.14126984126983,0.2980329411220063,23.69682539682539,0.8859187287915904,0.0,,,UNIDENTIFIED,,0.0,True,True,5.747619047619054,0.01408127120840963,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 06:00:00+00:00,2012-08-05 06:00:00+00:00,23.05,21.7,1021.35,987.9,2,92.11886514789892,98725.12944610871,22.084204597305906,KGSP,72312003870,2012-08-05 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.05,73.49000000000001,0.9211886514789892,22.084204597305906,23.446825396825393,74.2042857142857,0.8993659686678548,42.89126984126983,0.3019444378849184,23.446825396825393,0.8993659686678548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.99761904761905,0.0006340313321452351,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 07:00:00+00:00,2012-08-05 07:00:00+00:00,22.733333333333334,21.366666666666664,1021.7333333333332,986.8000000000001,3,92.00679042650714,98758.59392768516,21.76032670728776,KGSP,72312003870,2012-08-05 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.733333333333334,72.92,0.9200679042650713,21.76032670728776,23.130158730158733,73.63428571428572,0.8982195146880451,42.57460317460316,0.300784441658901,23.130158730158733,0.8982195146880451,0.0,,,UNIDENTIFIED,,0.0,True,True,6.31428571428571,0.0017804853119549602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 08:00:00+00:00,2012-08-05 08:00:00+00:00,22.2,21.1,1021.1,987.0,1,93.49564966969419,98691.31918797691,21.420648265596007,KGSP,72312003870,2012-08-05 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969417,21.420648265596007,23.010185185184973,73.41833333333295,0.890078462689468,42.454629629624314,0.297767130324437,23.010185185184973,0.890078462689468,0.0,,,UNIDENTIFIED,,0.0,True,True,6.43425925925947,0.009921537310532025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 09:00:00+00:00,2012-08-05 09:00:00+00:00,21.85,21.05,1021.875,987.45,4,95.21936686478917,98762.23412132642,21.284189936448335,KGSP,72312003870,2012-08-05 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.85,71.33,0.9521936686478917,21.284189936448335,23.091134751760528,73.56404255316895,0.8830086413063216,42.535579196009024,0.29559687765129133,23.091134751760528,0.8830086413063216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.353309692683915,0.016991358693678404,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 10:00:00+00:00,2012-08-05 10:00:00+00:00,21.7,20.6,1021.8,987.7,1,93.47182873884306,98753.27264737658,20.92660433973861,KGSP,72312003870,2012-08-05 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.92660433973861,22.510185185184977,72.51833333333296,0.8896835029594184,41.95462962962432,0.2964213507417264,22.510185185184977,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259466,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 11:00:00+00:00,2012-08-05 11:00:00+00:00,23.3,21.7,1022.0,988.0,1,90.73735707873887,98790.78824244723,22.15455294518309,KGSP,72312003870,2012-08-05 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.3,73.94,0.9073735707873886,22.15455294518309,23.6968253968254,74.65428571428572,0.8859187287915902,43.14126984126983,0.29803294112200623,23.6968253968254,0.8859187287915902,0.0,,,UNIDENTIFIED,,0.0,True,True,5.747619047619043,0.014081271208409851,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-05 12:00:00+00:00,2012-08-05 12:00:00+00:00,24.233333333333334,21.96666666666667,1022.9333333333334,988.8666666666668,3,87.18982655396464,98891.53758912421,22.60190678672043,KGSP,72312003870,2012-08-05 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.233333333333334,75.62,0.8718982655396463,22.60190678672043,24.233333333333334,75.62,0.8718982655396463,43.67777777777778,0.29458904454267737,24.233333333333334,0.8718982655396463,0.0,,,UNIDENTIFIED,,0.0,True,True,5.211111111111109,0.02810173446035369,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 13:00:00+00:00,2012-08-05 13:00:00+00:00,25.8,22.1,1023.6,988.85,2,80.06341363641829,98973.52777379633,23.123971035450886,KGSP,72312003870,2012-08-05 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.8,78.44,0.8006341363641831,23.123971035450886,25.8,78.44,0.8006341363641831,45.24444444444444,0.27391537221226026,25.8,0.8006341363641831,0.0,,,UNIDENTIFIED,,0.0,True,True,3.644444444444442,0.0993658636358169,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 14:00:00+00:00,2012-08-05 14:00:00+00:00,27.8,22.2,1023.0,989.0,1,71.61107092213881,98937.6310712651,23.72764339830576,KGSP,72312003870,2012-08-05 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7161107092213882,23.72764339830576,27.8,82.04,0.7161107092213882,47.24444444444444,0.24886847785728217,27.8,0.7161107092213882,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.18388929077861182,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 15:00:00+00:00,2012-08-05 15:00:00+00:00,28.05,21.4,1022.9,989.4000000000001,2,67.20897325053198,98930.70395451588,23.25891421123829,KGSP,72312003870,2012-08-05 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.6720897325053198,23.25891421123829,28.05,82.49000000000001,0.6720897325053198,47.49444444444444,0.23402276327219065,28.05,0.6720897325053198,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.22791026749468024,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 16:00:00+00:00,2012-08-05 16:00:00+00:00,29.4,20.0,1021.9,988.0,1,57.01373100709789,98848.71528097267,22.724890427429827,KGSP,72312003870,2012-08-05 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5701373100709789,22.724890427429827,29.4,84.91999999999999,0.5701373100709789,48.84444444444444,0.20059276314807908,29.4,0.5701373100709789,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3298626899290211,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 17:00:00+00:00,2012-08-05 17:00:00+00:00,29.4,20.6,1021.1,987.0,1,59.166399684716566,98771.33102397612,23.10181782284959,KGSP,72312003870,2012-08-05 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5916639968471655,23.10181782284959,29.4,84.91999999999999,0.5916639968471655,48.84444444444444,0.20816654845485175,29.4,0.5916639968471655,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3083360031528345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 18:00:00+00:00,2012-08-05 18:00:00+00:00,30.0,20.85,1020.6500000000001,987.3,2,58.04365516463837,98734.29845707247,23.421872303285916,KGSP,72312003870,2012-08-05 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5804365516463837,23.421872303285916,29.444444444444443,85.0,0.6075444709270039,48.888888888888886,0.2138263023414631,30.0,0.5804365516463837,0.00022511511686655258,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2924555290729961,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-05 19:00:00+00:00,2012-08-05 19:00:00+00:00,31.1,21.1,1019.6,985.7,1,55.346207752563394,98644.55678360169,23.869778413315693,KGSP,72312003870,2012-08-05 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.5534620775256339,23.869778413315693,29.444444444444443,85.0,0.63308709059747,48.888888888888886,0.2228160704615096,31.1,0.5534620775256339,0.0006711646764920413,,,UNIDENTIFIED,,0.0,True,True,0.0,0.26691290940253,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.0F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-05 20:00:00+00:00,2012-08-05 20:00:00+00:00,28.3,20.6,1019.5,985.4,1,63.06047717904626,98604.60048544384,22.80057491477217,KGSP,72312003870,2012-08-05 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6306047717904626,22.80057491477217,28.3,82.94,0.6306047717904626,47.74444444444444,0.2200022173303121,28.3,0.6306047717904626,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.26939522820953743,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 21:00:00+00:00,2012-08-05 21:00:00+00:00,28.3,21.4,1019.4,985.95,2,66.23759291094095,98594.92862664192,23.321968764736628,KGSP,72312003870,2012-08-05 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6623759291094095,23.321968764736628,28.3,82.94,0.6623759291094095,47.74444444444444,0.2310863787099869,28.3,0.6623759291094095,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.23762407089059057,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 22:00:00+00:00,2012-08-05 22:00:00+00:00,28.3,21.7,1019.0,985.0,1,67.46468752123698,98556.2411914343,23.519771022579064,KGSP,72312003870,2012-08-05 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6746468752123698,23.519771022579064,28.3,82.94,0.6746468752123698,47.74444444444444,0.2353674045952288,28.3,0.6746468752123698,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.22535312478763025,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-05 23:00:00+00:00,2012-08-05 23:00:00+00:00,27.2,23.3,1019.8,985.7,1,79.2862459233431,98621.56433965448,24.32736773056272,KGSP,72312003870,2012-08-05 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.792862459233431,24.32736773056272,27.2,80.96,0.792862459233431,46.644444444444446,0.27425847223489097,27.2,0.792862459233431,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.107137540766569,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 00:00:00+00:00,2012-08-06 00:00:00+00:00,26.95,22.75,1019.7,986.3,2,77.82488395999157,98609.14278957872,23.877855607299516,KGSP,72312003870,2012-08-05 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.7782488395999156,23.877855607299516,26.95,80.50999999999999,0.7782488395999156,46.394444444444446,0.2686780428814388,26.95,0.7782488395999156,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.12175116040008438,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 01:00:00+00:00,2012-08-06 01:00:00+00:00,25.6,21.7,1019.9,985.7,1,79.0650667975322,98613.5477432277,22.791815807888604,KGSP,72312003870,2012-08-05 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.790650667975322,22.791815807888604,25.6,78.08,0.790650667975322,45.044444444444444,0.27007130907668814,25.6,0.790650667975322,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.109349332024678,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 02:00:00+00:00,2012-08-06 02:00:00+00:00,25.6,21.1,1019.6,985.7,1,76.21186522133068,98584.54091479062,22.38491046743109,KGSP,72312003870,2012-08-05 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.762118652213307,22.38491046743109,25.6,78.08,0.762118652213307,45.044444444444444,0.260325312317871,25.6,0.762118652213307,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669303,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 03:00:00+00:00,2012-08-06 03:00:00+00:00,25.0,21.4,1019.6,986.3,2,80.44778939452424,98577.86203603662,22.42117401863451,KGSP,72312003870,2012-08-05 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8044778939452423,22.42117401863451,25.0,77.0,0.8044778939452423,44.44444444444444,0.2734852295518331,25.0,0.8044778939452423,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.09552210605475775,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 04:00:00+00:00,2012-08-06 04:00:00+00:00,23.9,21.7,1019.7,985.7,2,87.51578401739366,98575.21561613728,22.321991676245357,KGSP,72312003870,2012-08-06 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.321991676245357,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 05:00:00+00:00,2012-08-06 05:00:00+00:00,23.9,21.1,1019.7,985.7,1,84.35762349195751,98575.21561613728,21.907424431100395,KGSP,72312003870,2012-08-06 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195751,21.907424431100395,23.9,75.02,0.8435762349195751,43.34444444444444,0.2842549624105256,23.9,0.8435762349195751,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.056423765080424904,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 06:00:00+00:00,2012-08-06 06:00:00+00:00,23.933333333333334,21.066666666666666,1020.0666666666666,986.1,3,84.01663641728902,98611.0362012484,21.89401498578846,KGSP,72312003870,2012-08-06 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.933333333333334,75.08,0.8401663641728901,21.89401498578846,23.933333333333334,75.08,0.8401663641728901,43.37777777777778,0.28318216460836343,23.933333333333334,0.8401663641728901,0.0,,,UNIDENTIFIED,,0.0,True,True,5.511111111111109,0.05983363582710988,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 07:00:00+00:00,2012-08-06 07:00:00+00:00,23.15,20.8,1020.3,985.7,2,86.64665804984082,98624.7651996221,21.486954475245632,KGSP,72312003870,2012-08-06 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.15,73.67,0.8664665804984084,21.486954475245632,23.15,73.67,0.8664665804984084,42.59444444444444,0.2901982827526424,23.15,0.8664665804984084,0.0,,,UNIDENTIFIED,,0.0,True,True,6.294444444444444,0.03353341950159161,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 08:00:00+00:00,2012-08-06 08:00:00+00:00,23.15,20.8,1020.3,985.7,2,86.64665804984082,98624.7651996221,21.486954475245632,KGSP,72312003870,2012-08-06 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.15,73.67,0.8664665804984084,21.486954475245632,23.15,73.67,0.8664665804984084,42.59444444444444,0.2901982827526424,23.15,0.8664665804984084,0.0,,,UNIDENTIFIED,,0.0,True,True,6.294444444444444,0.03353341950159161,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 09:00:00+00:00,2012-08-06 09:00:00+00:00,23.03333333333333,20.900000000000002,1020.1333333333333,986.1,3,87.79861240803926,98607.33631837412,21.52205842683565,KGSP,72312003870,2012-08-06 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.03333333333333,73.46,0.8779861240803926,21.52205842683565,23.03333333333333,73.46,0.8779861240803926,42.477777777777774,0.2937771717664771,23.03333333333333,0.8779861240803926,0.0,,,UNIDENTIFIED,,0.0,True,True,6.411111111111111,0.022013875919607462,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 10:00:00+00:00,2012-08-06 10:00:00+00:00,22.8,21.1,1020.0,986.0,1,90.14908523932152,98591.80851095876,21.5930093590778,KGSP,72312003870,2012-08-06 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.901490852393215,21.5930093590778,23.196825396825403,73.75428571428573,0.8800943961717762,42.64126984126983,0.294874860988825,23.196825396825403,0.8800943961717762,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.019905603828223817,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
