timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-06 11:00:00+00:00,2012-08-06 11:00:00+00:00,23.9,21.7,1020.1,986.0,1,87.51578401739366,98613.88393647312,22.321991676245357,KGSP,72312003870,2012-08-06 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8751578401739365,22.321991676245357,23.9,75.02,0.8751578401739365,43.34444444444444,0.2948968316842593,23.9,0.8751578401739365,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.024842159826063526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 12:00:00+00:00,2012-08-06 12:00:00+00:00,23.933333333333334,21.8,1020.5,986.4,3,87.87585419939325,98652.92704075616,22.401567473381867,KGSP,72312003870,2012-08-06 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.933333333333334,75.08,0.8787585419939322,22.401567473381867,23.933333333333334,75.08,0.8787585419939322,43.37777777777778,0.29618984608472476,23.933333333333334,0.8787585419939322,0.0,,,UNIDENTIFIED,,0.0,True,True,5.511111111111109,0.021241458006067804,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 13:00:00+00:00,2012-08-06 13:00:00+00:00,25.566666666666666,21.900000000000002,1020.6999999999999,985.8000000000001,3,80.19524793915159,98690.52852937694,22.92109271213127,KGSP,72312003870,2012-08-06 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.566666666666666,78.02,0.8019524793915158,22.92109271213127,25.566666666666666,78.02,0.8019524793915158,45.011111111111106,0.27385933811935687,25.566666666666666,0.8019524793915158,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8777777777777764,0.0980475206084842,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 14:00:00+00:00,2012-08-06 14:00:00+00:00,27.2,21.1,1019.8,985.7,1,69.3460820493205,98621.56433965448,22.826380341487887,KGSP,72312003870,2012-08-06 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6934608204932051,22.826380341487887,27.2,80.96,0.6934608204932051,46.644444444444446,0.2398745242234079,27.2,0.6934608204932051,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2065391795067949,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 15:00:00+00:00,2012-08-06 15:00:00+00:00,27.333333333333332,21.066666666666666,1020.1333333333333,986.1,3,68.66543953597264,98655.26584440559,22.840948230531865,KGSP,72312003870,2012-08-06 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.333333333333332,81.2,0.6866543953597266,22.840948230531865,27.333333333333332,81.2,0.6866543953597266,46.77777777777777,0.23776725540719654,27.333333333333332,0.6866543953597266,0.0,,,UNIDENTIFIED,,0.0,True,True,2.1111111111111107,0.2133456046402734,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 16:00:00+00:00,2012-08-06 16:00:00+00:00,30.0,20.6,1018.8,985.0,1,57.15705209678871,98555.3355881697,23.259476663681802,KGSP,72312003870,2012-08-06 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5715705209678871,23.259476663681802,29.444444444444443,85.0,0.5983779840203001,48.888888888888886,0.2106001417976411,30.0,0.5715705209678871,0.00022502610432261622,,,UNIDENTIFIED,,0.0,True,True,0.0,0.30162201597969995,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-06 17:00:00+00:00,2012-08-06 17:00:00+00:00,30.6,20.6,1017.8,984.1,1,55.22431068979966,98465.05167254379,23.417924968771707,KGSP,72312003870,2012-08-06 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5522431068979965,23.417924968771707,29.444444444444443,85.0,0.6072412251098499,48.888888888888886,0.21371957446410522,30.6,0.5522431068979965,0.0004680662524186481,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2927587748901501,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-06 18:00:00+00:00,2012-08-06 18:00:00+00:00,30.85,20.6,1017.3499999999999,984.1500000000001,2,54.440840654871856,98424.19738648258,23.48385669116263,KGSP,72312003870,2012-08-06 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.85,87.53,0.5444084065487186,23.48385669116263,29.444444444444443,85.0,0.6109260345686209,48.888888888888886,0.21501644937467704,30.85,0.5444084065487186,0.0005693371784673239,,,UNIDENTIFIED,,0.0,True,True,0.0,0.2890739654313791,1.0,EXPLICIT_ARGUMENT,OA 87.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-06 19:00:00+00:00,2012-08-06 19:00:00+00:00,30.0,20.6,1016.2,982.4,1,57.15705209678871,98303.82020484694,23.254886003766885,KGSP,72312003870,2012-08-06 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5715705209678871,23.254886003766885,29.444444444444443,85.0,0.5983564859275345,48.888888888888886,0.21059257550759417,30.0,0.5715705209678871,0.00022504275848435687,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3016435140724655,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=73.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-06 20:00:00+00:00,2012-08-06 20:00:00+00:00,30.6,21.1,1015.6,981.7,1,56.94918492640599,98252.21701575504,23.730965462837446,KGSP,72312003870,2012-08-06 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.5694918492640599,23.730965462837446,29.444444444444443,85.0,0.6256233836826343,48.888888888888886,0.22018920621085708,30.6,0.5694918492640599,0.00046852015393490307,,,UNIDENTIFIED,,0.0,True,True,0.0,0.27437661631736576,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=74.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-06 21:00:00+00:00,2012-08-06 21:00:00+00:00,29.266666666666666,21.266666666666666,1015.9333333333334,982.0,3,62.11793649301105,98270.11736940347,23.48686864697541,KGSP,72312003870,2012-08-06 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.266666666666666,84.67999999999999,0.6211793649301105,23.48686864697541,29.266666666666666,84.67999999999999,0.6211793649301105,48.71111111111111,0.218328611547078,29.266666666666666,0.6211793649301105,0.0,,,UNIDENTIFIED,,0.0,True,True,0.17777777777777715,0.2788206350698895,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-06 22:00:00+00:00,2012-08-06 22:00:00+00:00,23.45,22.1,1017.05,982.4,2,92.14160989627665,98313.98743773591,22.47690280445881,KGSP,72312003870,2012-08-06 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.45,74.21,0.9214160989627667,22.47690280445881,23.84682539682542,74.92428571428576,0.8996538858869627,43.29126984127034,0.3030209333858542,23.84682539682542,0.8996538858869627,0.0,,,UNIDENTIFIED,,0.0,True,True,5.597619047619023,0.0003461141130373102,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-06 23:00:00+00:00,2012-08-06 23:00:00+00:00,22.8,21.95,1018.1,983.0833333333334,6,94.9626655812112,98408.15710294814,22.189624804877983,KGSP,72312003870,2012-08-06 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.949626655812112,22.189624804877983,24.04113475176055,75.27404255316898,0.8811097319653298,43.48557919600905,0.29724074931930766,24.04113475176055,0.8811097319653298,0.0,,,UNIDENTIFIED,,0.0,True,True,5.403309692683894,0.0188902680346702,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 00:00:00+00:00,2012-08-07 00:00:00+00:00,22.866666666666664,21.8,1017.5,983.4666666666667,3,93.71782437847203,98350.91467344681,22.10201148113974,KGSP,72312003870,2012-08-06 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.866666666666664,73.16,0.9371782437847201,22.102011481139705,23.67685185185163,74.61833333333294,0.8924170555625366,43.12129629629099,0.3001705218774383,23.67685185185163,0.8924170555625366,0.0,,,UNIDENTIFIED,,0.0,True,True,5.767592592592813,0.007582944437463435,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 01:00:00+00:00,2012-08-07 01:00:00+00:00,22.8,21.7,1017.3,983.4,1,93.52406512402806,98330.8301943121,22.01253203391152,KGSP,72312003870,2012-08-06 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.01253203391152,23.610185185184974,74.49833333333295,0.8905497716350476,43.05462962962431,0.29938079409134366,23.610185185184974,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259468,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 02:00:00+00:00,2012-08-07 02:00:00+00:00,22.9,21.85,1017.9000000000001,983.4,2,93.81476346133921,98389.95482261377,22.146775791599936,KGSP,72312003870,2012-08-06 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.9,73.22,0.9381476346133922,22.146775791599936,23.71018518518499,74.67833333333299,0.893351292508905,43.154629629624324,0.30056583088541367,23.71018518518499,0.893351292508905,0.0,,,UNIDENTIFIED,,0.0,True,True,5.734259259259453,0.0066487074910950295,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 03:00:00+00:00,2012-08-07 03:00:00+00:00,22.8,21.7,1017.05,983.8,2,93.52406512402806,98306.66553536334,22.01253203391152,KGSP,72312003870,2012-08-06 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.01253203391152,23.610185185185,74.498333333333,0.8905497716350473,43.05462962962433,0.29938079409134255,23.610185185185,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8342592592594436,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 04:00:00+00:00,2012-08-07 04:00:00+00:00,22.933333333333334,22.066666666666666,1018.0,983.3000000000001,4,94.8711790273358,98399.99714973716,22.310133351830334,KGSP,72312003870,2012-08-07 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.933333333333334,73.28,0.948711790273358,22.310133351830334,24.174468085093878,75.51404255316898,0.8803280333441109,43.61891252934235,0.29729630088837594,24.174468085093878,0.8803280333441109,0.0,,,UNIDENTIFIED,,0.0,True,True,5.269976359350565,0.019671966655889106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 05:00:00+00:00,2012-08-07 05:00:00+00:00,22.9,21.85,1017.5,982.9000000000001,2,93.81476346133921,98351.29092446163,22.146775791599936,KGSP,72312003870,2012-08-07 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.9,73.22,0.938147634613392,22.146775791599936,23.710185185184955,74.67833333333292,0.8933512925089049,43.1546296296243,0.3005658308854136,23.710185185184955,0.8933512925089049,0.0,,,UNIDENTIFIED,,0.0,True,True,5.734259259259488,0.0066487074910951405,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 06:00:00+00:00,2012-08-07 06:00:00+00:00,22.8,21.7,1016.35,983.0,2,93.52406512402806,98239.00449030679,22.011995062915204,KGSP,72312003870,2012-08-07 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402807,22.011995062915204,23.610185185184974,74.49833333333295,0.8905497716350476,43.054629629624316,0.29938079409134366,23.610185185184974,0.8905497716350476,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259468,0.009450228364952462,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 07:00:00+00:00,2012-08-07 07:00:00+00:00,22.95,21.925,1016.525,981.7,4,93.96024628980257,98257.61135244615,22.213702806657842,KGSP,72312003870,2012-08-07 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.95,73.31,0.9396024628980256,22.213702806657842,23.760185185184955,74.76833333333292,0.8947533905689117,43.20462962962432,0.3011593506608944,23.760185185184955,0.8947533905689117,0.0,,,UNIDENTIFIED,,0.0,True,True,5.684259259259488,0.005246609431088345,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 08:00:00+00:00,2012-08-07 08:00:00+00:00,22.933333333333334,21.900000000000002,1016.4,981.7000000000002,3,93.91174212660157,98245.34096561183,22.191052055598956,KGSP,72312003870,2012-08-07 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.933333333333334,73.28,0.9391174212660156,22.191052055598956,23.74351851851831,74.73833333333296,0.8942859255946941,43.18796296295764,0.3009614365750234,23.74351851851831,0.8942859255946941,0.0,,,UNIDENTIFIED,,0.0,True,True,5.700925925926132,0.005714074405305913,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 09:00:00+00:00,2012-08-07 09:00:00+00:00,22.6,21.880000000000003,1016.3399999999999,981.9399999999999,5,95.71205470210974,98235.78022326437,22.082985732218212,KGSP,72312003870,2012-08-07 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.6,72.68,0.9571205470210973,22.082985732218212,23.841134751760542,74.91404255316897,0.8879611273515405,43.28557919600904,0.29906883249291294,23.841134751760542,0.8879611273515405,0.0,,,UNIDENTIFIED,,0.0,True,True,5.603309692683901,0.012038872648459487,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 10:00:00+00:00,2012-08-07 10:00:00+00:00,22.066666666666666,21.900000000000002,1016.9,982.1,3,98.98869508045452,98283.86930770699,21.947235672778916,KGSP,72312003870,2012-08-07 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,22.066666666666666,71.72,0.9898869508045451,21.947235672778916,23.75748792313082,74.76347826163547,0.8935237780537713,43.20193237246862,0.3007389226676803,23.75748792313082,0.8935237780537713,0.0,,,UNIDENTIFIED,,0.0,True,True,5.686956521313622,0.006476221946228766,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 11:00:00+00:00,2012-08-07 11:00:00+00:00,22.8,21.7,1016.2,982.1,1,93.52406512402806,98224.50569493753,22.011995062915204,KGSP,72312003870,2012-08-07 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.011995062915204,23.610185185184967,74.49833333333294,0.8905497716350473,43.0546296296243,0.2993807940913436,23.610185185184967,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8342592592594755,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 12:00:00+00:00,2012-08-07 12:00:00+00:00,22.8,21.7,1016.55,982.95,2,93.52406512402806,98258.33621746581,22.011995062915204,KGSP,72312003870,2012-08-07 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.011995062915204,23.61018518518498,74.49833333333297,0.8905497716350473,43.05462962962433,0.29938079409134255,23.61018518518498,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259461,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 13:00:00+00:00,2012-08-07 13:00:00+00:00,22.9,21.85,1017.3499999999999,982.7,2,93.81476346133921,98336.79196265458,22.14626321983512,KGSP,72312003870,2012-08-07 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.9,73.22,0.9381476346133922,22.14626321983512,23.71018518518497,74.67833333333294,0.893351292508905,43.1546296296243,0.30056583088541367,23.71018518518497,0.893351292508905,0.0,,,UNIDENTIFIED,,0.0,True,True,5.734259259259474,0.0066487074910950295,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 14:00:00+00:00,2012-08-07 14:00:00+00:00,24.2,22.9,1017.5999999999999,982.9000000000001,2,92.46363906922096,98375.5674391565,23.25205301599533,KGSP,72312003870,2012-08-07 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,24.2,75.56,0.9246363906922099,23.25205301599533,25.010185185184973,77.01833333333295,0.8809107144667238,44.45462962962431,0.2994932016077653,25.010185185184973,0.8809107144667238,0.0,,,UNIDENTIFIED,,0.0,True,True,4.43425925925947,0.019089285533276268,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 15:00:00+00:00,2012-08-07 15:00:00+00:00,24.4,22.8,1016.8,983.3,2,90.8100070382052,98300.46303372696,23.23406880596544,KGSP,72312003870,2012-08-07 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,24.4,75.92,0.9081000703820519,23.23406880596544,24.79682539682541,76.63428571428574,0.8868054266021964,44.24126984126984,0.30098361756804537,24.79682539682541,0.8868054266021964,0.0,,,UNIDENTIFIED,,0.0,True,True,4.647619047619031,0.01319457339780361,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-07 16:00:00+00:00,2012-08-07 16:00:00+00:00,25.2,22.400000000000002,1017.2666666666668,982.5,3,84.49722036425864,98354.49278076364,23.166738652368554,KGSP,72312003870,2012-08-07 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.2,77.36,0.8449722036425864,23.166738652368554,25.2,77.36,0.8449722036425864,44.644444444444446,0.28771000384394413,25.2,0.8449722036425864,0.0,,,UNIDENTIFIED,,0.0,True,True,4.244444444444444,0.055027796357413616,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 17:00:00+00:00,2012-08-07 17:00:00+00:00,26.675,22.05,1016.65,981.8000000000001,4,75.79866034673131,98311.17326472569,23.31988497204044,KGSP,72312003870,2012-08-07 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.675,80.015,0.7579866034673132,23.31988497204044,26.675,80.015,0.7579866034673132,46.11944444444444,0.261119523681284,26.675,0.7579866034673132,0.0,,,UNIDENTIFIED,,0.0,True,True,2.769444444444442,0.14201339653268685,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 18:00:00+00:00,2012-08-07 18:00:00+00:00,26.7,22.2,1015.3,982.0,2,76.38199227646089,98180.9013765791,23.428381925315673,KGSP,72312003870,2012-08-07 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.763819922764609,23.428381925315673,26.7,80.06,0.763819922764609,46.144444444444446,0.2631806688329447,26.7,0.763819922764609,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.13618007723539105,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 19:00:00+00:00,2012-08-07 19:00:00+00:00,27.1,22.1,1015.55,980.95,2,74.15381952700281,98209.4652332496,23.466620354708382,KGSP,72312003870,2012-08-07 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.1,80.78,0.7415381952700281,23.466620354708382,27.1,80.78,0.7415381952700281,46.544444444444444,0.2563047080059266,27.1,0.7415381952700281,0.0,,,UNIDENTIFIED,,0.0,True,True,2.3444444444444414,0.15846180472997196,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 20:00:00+00:00,2012-08-07 20:00:00+00:00,27.9,22.1,1014.85,980.4,2,70.76193447459944,98150.50784982002,23.677244706473893,KGSP,72312003870,2012-08-07 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.9,82.22,0.7076193447459943,23.677244706473893,27.9,82.22,0.7076193447459943,47.34444444444444,0.24610822433260213,27.9,0.7076193447459943,0.0,,,UNIDENTIFIED,,0.0,True,True,1.5444444444444443,0.19238065525400572,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 21:00:00+00:00,2012-08-07 21:00:00+00:00,27.8,21.95,1014.1500000000001,981.0,2,70.52825597072584,98081.71901361048,23.548774485002067,KGSP,72312003870,2012-08-07 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7052825597072585,23.548774485002067,27.8,82.04,0.7052825597072585,47.24444444444444,0.24510539338878914,27.8,0.7052825597072585,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.19471744029274152,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 22:00:00+00:00,2012-08-07 22:00:00+00:00,26.7,21.1,1014.6,980.8,1,71.41383990953275,98113.21041729258,22.683649940100707,KGSP,72312003870,2012-08-07 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.683649940100707,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-07 23:00:00+00:00,2012-08-07 23:00:00+00:00,25.6,22.8,1014.5,980.8,1,84.53980982614378,98091.42483136042,23.552951434860752,KGSP,72312003870,2012-08-07 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8453980982614379,23.552951434860752,25.6,78.08,0.8453980982614379,45.044444444444444,0.28877199544152593,25.6,0.8453980982614379,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.054601901738562164,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 00:00:00+00:00,2012-08-08 00:00:00+00:00,25.3,23.05,1015.05,981.65,2,87.37317547733173,98141.28276530791,23.65176071463076,KGSP,72312003870,2012-08-07 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.8737317547733173,23.65176071463076,25.3,77.54,0.8737317547733173,44.74444444444444,0.2977395397405169,25.3,0.8737317547733173,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.026268245226682696,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 01:00:00+00:00,2012-08-08 01:00:00+00:00,24.2,22.9,1016.3499999999999,981.7,2,92.46363906922096,98254.72481012845,23.251418300907275,KGSP,72312003870,2012-08-07 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,24.2,75.56,0.9246363906922096,23.251418300907275,25.010185185184962,77.01833333333293,0.8809107144667234,44.45462962962432,0.2994932016077652,25.010185185184962,0.8809107144667234,0.0,,,UNIDENTIFIED,,0.0,True,True,4.4342592592594805,0.0190892855332766,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 02:00:00+00:00,2012-08-08 02:00:00+00:00,23.9,22.2,1015.9,982.1,1,90.2262552214783,98207.8665729468,22.67125201241584,KGSP,72312003870,2012-08-07 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.9,75.02,0.9022625522147829,22.67125201241584,24.296825396825394,75.7342857142857,0.8810249400974319,43.74126984126984,0.29782477383813766,24.296825396825394,0.8810249400974319,0.0,,,UNIDENTIFIED,,0.0,True,True,5.147619047619049,0.018975059902568092,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 03:00:00+00:00,2012-08-08 03:00:00+00:00,23.46,21.94,1016.4200000000001,981.72,5,91.19209578867815,98253.20029034346,22.366601719413346,KGSP,72312003870,2012-08-07 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.46,74.22800000000001,0.9119209578867814,22.366601719413346,23.85682539682541,74.94228571428573,0.8903846291802207,43.30126984126984,0.29992309942498374,23.85682539682541,0.8903846291802207,0.0,,,UNIDENTIFIED,,0.0,True,True,5.587619047619032,0.009615370819779367,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 04:00:00+00:00,2012-08-08 04:00:00+00:00,23.075,21.925,1016.425,981.575,5,93.25216226737886,98249.3535648582,22.248341997317933,KGSP,72312003870,2012-08-08 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.075,73.535,0.9325216226737886,22.248341997317933,23.885185185184955,74.99333333333291,0.8880520238614379,43.32962962962432,0.29920590760874965,23.885185185184955,0.8880520238614379,0.0,,,UNIDENTIFIED,,0.0,True,True,5.559259259259488,0.011947976138562133,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 05:00:00+00:00,2012-08-08 05:00:00+00:00,23.3,21.1,1015.7,981.7,1,87.46294044034684,98181.80393136365,21.734468986625643,KGSP,72312003870,2012-08-08 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034684,21.734468986625643,23.3,73.94,0.8746294044034684,42.74444444444444,0.29328974801382474,23.3,0.8746294044034684,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 06:00:00+00:00,2012-08-08 06:00:00+00:00,23.05,21.1,1015.2,981.8499999999999,2,88.79459436835305,98130.66178458859,21.66263172053155,KGSP,72312003870,2012-08-08 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.05,73.49000000000001,0.8879459436835302,21.66263172053155,23.05,73.49000000000001,0.8879459436835302,42.49444444444444,0.29715011209451136,23.05,0.8879459436835302,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444442,0.01205405631646983,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 07:00:00+00:00,2012-08-08 07:00:00+00:00,22.8,20.6,1014.3,980.4,1,87.41865398233556,98040.85428692693,21.2463842764465,KGSP,72312003870,2012-08-08 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8741865398233556,21.2463842764465,22.8,73.04,0.8741865398233556,42.24444444444444,0.2919495082600152,22.8,0.8741865398233556,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.02581346017664443,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 08:00:00+00:00,2012-08-08 08:00:00+00:00,22.2,21.1,1014.8,981.1,1,93.49564966969419,98082.41182250413,21.419037480061586,KGSP,72312003870,2012-08-08 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969417,21.419037480061586,23.01018518518497,73.41833333333295,0.890078462689468,42.45462962962431,0.297767130324437,23.01018518518497,0.890078462689468,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259473,0.009921537310532025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 09:00:00+00:00,2012-08-08 09:00:00+00:00,22.2,21.1,1014.65,981.5,2,93.49564966969419,98067.91402808811,21.419037480061586,KGSP,72312003870,2012-08-08 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.419037480061586,23.010185185184977,73.41833333333295,0.8900784626894681,42.45462962962432,0.2977671303244371,23.010185185184977,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259466,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 10:00:00+00:00,2012-08-08 10:00:00+00:00,21.7,20.6,1014.5,980.8,1,93.47182873884306,98047.75406220742,20.924993658044208,KGSP,72312003870,2012-08-08 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924993658044208,22.51018518518497,72.51833333333295,0.8896835029594184,41.954629629624314,0.2964213507417264,22.51018518518497,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 11:00:00+00:00,2012-08-08 11:00:00+00:00,22.2,21.1,1015.4,981.4,1,93.49564966969419,98140.40300016821,21.419037480061586,KGSP,72312003870,2012-08-08 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969417,21.419037480061558,23.010185185184973,73.41833333333295,0.890078462689468,42.454629629624314,0.297767130324437,23.010185185184973,0.890078462689468,0.0,,,UNIDENTIFIED,,0.0,True,True,6.43425925925947,0.009921537310532025,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-08 12:00:00+00:00,2012-08-08 12:00:00+00:00,23.049999999999997,21.1,1015.45,982.1500000000001,2,88.79459436835306,98154.82713668291,21.663583602713004,KGSP,72312003870,2012-08-08 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.049999999999997,73.49,0.8879459436835306,21.663583602713004,23.049999999999997,73.49,0.8879459436835306,42.49444444444444,0.29715011209451153,23.049999999999997,0.8879459436835306,0.0,,,UNIDENTIFIED,,0.0,True,True,6.394444444444446,0.012054056316469386,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 13:00:00+00:00,2012-08-08 13:00:00+00:00,25.6,21.1,1015.6,981.7,1,76.21186522133068,98197.78320229634,22.38106565206798,KGSP,72312003870,2012-08-08 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133069,22.38106565206798,25.6,78.08,0.7621186522133069,45.044444444444444,0.2603253123178709,25.6,0.7621186522133069,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669314,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 14:00:00+00:00,2012-08-08 14:00:00+00:00,26.7,21.7,1015.8,981.7,1,74.08741416205547,98229.25206178376,23.087579441957423,KGSP,72312003870,2012-08-08 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205549,23.087579441957423,26.7,80.06,0.7408741416205549,46.144444444444446,0.2552745042404724,26.7,0.7408741416205549,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 15:00:00+00:00,2012-08-08 15:00:00+00:00,27.25,21.95,1015.7,982.3,2,72.83498791113375,98225.61405977627,23.4044396718272,KGSP,72312003870,2012-08-08 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.25,81.05,0.7283498791113375,23.4044396718272,27.25,81.05,0.7283498791113375,46.69444444444444,0.25204128693298267,27.25,0.7283498791113375,0.0,,,UNIDENTIFIED,,0.0,True,True,2.194444444444443,0.1716501208886625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 16:00:00+00:00,2012-08-08 16:00:00+00:00,29.4,21.1,1015.2,981.4,1,61.01440099454134,98200.62212862654,23.41335209440106,KGSP,72312003870,2012-08-08 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.6101440099454135,23.41335209440106,29.4,84.91999999999999,0.6101440099454135,48.84444444444444,0.2146684153295679,29.4,0.6101440099454135,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.2898559900545865,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 17:00:00+00:00,2012-08-08 17:00:00+00:00,29.4,22.8,1014.7,981.1,1,67.68166402638978,98152.2569680037,24.540019782795078,KGSP,72312003870,2012-08-08 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.6768166402638978,24.540019782795078,29.4,84.91999999999999,0.6768166402638978,48.84444444444444,0.2381260051166144,29.4,0.6768166402638978,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.22318335973610226,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 18:00:00+00:00,2012-08-08 18:00:00+00:00,29.85,22.25,1014.975,980.775,4,63.78266769147979,98183.7051337486,24.286178517557627,KGSP,72312003870,2012-08-08 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.85,85.73,0.6378266769147978,24.286178517557627,29.444444444444443,85.0,0.6588735525873111,48.888888888888886,0.23189165929757175,29.85,0.6378266769147978,0.0001647957195411963,,,UNIDENTIFIED,,0.0,True,True,0.0,0.24112644741268896,1.0,EXPLICIT_ARGUMENT,OA 85.7F > 85F. 100% OA evaporative cooling toward 85F. T_wb=75.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-08 19:00:00+00:00,2012-08-08 19:00:00+00:00,27.8,22.8,1014.2,980.4,1,74.26945688504365,98086.55467495313,24.129013499958887,KGSP,72312003870,2012-08-08 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.7426945688504364,24.129013499958887,27.8,82.04,0.7426945688504364,47.24444444444444,0.2581071117671788,27.8,0.7426945688504364,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.15730543114956363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 20:00:00+00:00,2012-08-08 20:00:00+00:00,26.1,22.8,1014.0,980.1,1,82.07222228655003,98048.59527611035,23.684902887026944,KGSP,72312003870,2012-08-08 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.8207222228655003,23.684902887026944,26.1,78.98,0.8207222228655003,45.544444444444444,0.2814547459239324,26.1,0.8207222228655003,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.07927777713449968,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 21:00:00+00:00,2012-08-08 21:00:00+00:00,26.950000000000003,22.8,1013.95,980.7,2,78.0611464577125,98053.0943723579,23.907831399850934,KGSP,72312003870,2012-08-08 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.950000000000003,80.51,0.7806114645771249,23.907831399850934,26.950000000000003,80.51,0.7806114645771249,46.394444444444446,0.2694937016047666,26.950000000000003,0.7806114645771249,0.0,,,UNIDENTIFIED,,0.0,True,True,2.49444444444444,0.11938853542287509,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 22:00:00+00:00,2012-08-08 22:00:00+00:00,27.2,22.2,1013.8,980.1,1,74.17038364277866,98041.32371792676,23.559853745375975,KGSP,72312003870,2012-08-08 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.7417038364277865,23.559853745375975,27.2,80.96,0.7417038364277865,46.644444444444446,0.2565622305110962,27.2,0.7417038364277865,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.15829616357221354,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-08 23:00:00+00:00,2012-08-08 23:00:00+00:00,26.1,22.2,1013.7,979.8,1,79.1345457123336,98019.5868159695,23.266862575156736,KGSP,72312003870,2012-08-08 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.791345457123336,23.266862575156736,26.1,78.98,0.791345457123336,45.544444444444444,0.27138041150520575,26.1,0.791345457123336,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.10865454287666398,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
