timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-09 00:00:00+00:00,2012-08-09 00:00:00+00:00,24.75,20.15,1015.1,980.8249999999999,4,75.61037323501809,98140.010730824,21.505967318787185,KGSP,72312003870,2012-08-08 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.756103732350181,21.505967318787185,24.75,76.55,0.756103732350181,44.19444444444444,0.2565270400956792,24.75,0.756103732350181,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.143896267649819,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 01:00:00+00:00,2012-08-09 01:00:00+00:00,22.8,19.4,1015.3,981.4,1,81.15946153199087,98137.51292272199,20.43813362031063,KGSP,72312003870,2012-08-08 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199088,20.43813362031063,22.8,73.04,0.8115946153199088,42.24444444444444,0.27104586727794083,22.8,0.8115946153199088,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 02:00:00+00:00,2012-08-09 02:00:00+00:00,22.8,20.0,1015.3,981.4,1,84.23807515262574,98137.51292272199,20.839145257710403,KGSP,72312003870,2012-08-08 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8423807515262575,20.839145257710403,22.8,73.04,0.8423807515262575,42.24444444444444,0.28132742266368893,22.8,0.8423807515262575,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.05761924847374256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 03:00:00+00:00,2012-08-09 03:00:00+00:00,22.5,20.0,1015.25,982.0,2,85.78562746321194,98129.29597710886,20.75049176240755,KGSP,72312003870,2012-08-08 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8578562746321193,20.75049176240755,22.5,72.5,0.8578562746321193,41.94444444444444,0.2857934247393422,22.5,0.8578562746321193,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.04214372536788069,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 04:00:00+00:00,2012-08-09 04:00:00+00:00,22.2,20.0,1015.5,981.7,2,87.3652077823185,98150.06819644554,20.66153689220644,KGSP,72312003870,2012-08-09 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8736520778231852,20.66153689220644,22.2,71.96,0.8736520778231852,41.644444444444446,0.29034004932128427,22.2,0.8736520778231852,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.02634792217681481,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 05:00:00+00:00,2012-08-09 05:00:00+00:00,21.1,19.4,1015.6,981.7,1,90.02804777944709,98147.23811551665,19.924796732713922,KGSP,72312003870,2012-08-09 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.1,69.98,0.900280477794471,19.924796732713922,21.496825396825397,70.69428571428571,0.8786355159210515,40.94126984126983,0.2903071707948718,21.496825396825397,0.8786355159210515,0.0,,,UNIDENTIFIED,,0.0,True,True,7.947619047619046,0.02136448407894853,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 06:00:00+00:00,2012-08-09 06:00:00+00:00,20.85,19.4,1015.1500000000001,981.8499999999999,2,91.42187206387088,98100.8988800025,19.847636665616992,KGSP,72312003870,2012-08-09 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.85,69.53,0.9142187206387089,19.847636665616992,21.24682539682539,70.2442857142857,0.8921968222381672,40.69126984126983,0.2941775208343844,21.24682539682539,0.8921968222381672,0.0,,,UNIDENTIFIED,,0.0,True,True,8.197619047619053,0.0078031777618328135,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 07:00:00+00:00,2012-08-09 07:00:00+00:00,20.6,19.4,1014.3,980.4,1,92.83998075329613,98015.90378939033,19.77105666608167,KGSP,72312003870,2012-08-09 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.77105666608167,21.410185185184986,70.53833333333297,0.8832988960718444,40.85462962962433,0.2916385899276154,21.410185185184986,0.8832988960718444,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259457,0.016701103928155603,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 08:00:00+00:00,2012-08-09 08:00:00+00:00,20.6,19.4,1014.5,980.4,1,92.83998075329613,98035.23059680223,19.77105666608167,KGSP,72312003870,2012-08-09 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.77105666608167,21.410185185184975,70.53833333333296,0.8832988960718475,40.85462962962433,0.2916385899276154,21.410185185184975,0.8832988960718475,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259468,0.016701103928152494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 09:00:00+00:00,2012-08-09 09:00:00+00:00,20.6,19.4,1014.4,981.0,2,92.83998075329613,98025.56719309627,19.77105666608167,KGSP,72312003870,2012-08-09 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.77105666608167,21.410185185184968,70.53833333333294,0.8832988960718478,40.85462962962431,0.2916385899276155,21.410185185184968,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259475,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 10:00:00+00:00,2012-08-09 10:00:00+00:00,20.6,19.4,1014.9,980.8,1,92.83998075329613,98073.88421162599,19.77105666608167,KGSP,72312003870,2012-08-09 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.77105666608167,21.41018518518497,70.53833333333294,0.8832988960718478,40.85462962962432,0.2916385899276155,21.41018518518497,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259471,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 11:00:00+00:00,2012-08-09 11:00:00+00:00,21.1,20.0,1015.1,981.1,1,93.44307258248529,98098.91828580243,20.33256817836721,KGSP,72312003870,2012-08-09 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33256817836721,21.910185185184968,71.43833333333293,0.8892068892113526,41.35462962962431,0.29480517604457723,21.910185185184968,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259475,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-09 12:00:00+00:00,2012-08-09 12:00:00+00:00,22.75,20.3,1015.05,981.6500000000001,2,86.07596229332124,98112.78484089894,21.027050597529986,KGSP,72312003870,2012-08-09 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.75,72.95,0.8607596229332124,21.027050597529986,22.75,72.95,0.8607596229332124,42.19444444444444,0.28734794478362075,22.75,0.8607596229332124,0.0,,,UNIDENTIFIED,,0.0,True,True,6.694444444444443,0.039240377066787624,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 13:00:00+00:00,2012-08-09 13:00:00+00:00,25.0,21.1,1015.0,981.1,1,78.98125580461064,98133.12079891836,22.21394391796376,KGSP,72312003870,2012-08-09 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7898125580461063,22.21394391796376,25.0,77.0,0.7898125580461063,44.44444444444444,0.26849969447993594,25.0,0.7898125580461063,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11018744195389374,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 14:00:00+00:00,2012-08-09 14:00:00+00:00,26.7,21.7,1014.9,981.1,1,74.08741416205547,98142.22082841537,23.086969081129844,KGSP,72312003870,2012-08-09 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7408741416205549,23.086969081129844,26.7,80.06,0.7408741416205549,46.144444444444446,0.2552745042404724,26.7,0.7408741416205549,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.15912585837944515,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 15:00:00+00:00,2012-08-09 15:00:00+00:00,26.96666666666667,21.96666666666667,1015.1,981.2666666666668,3,74.13171089913956,98164.48675959616,23.339460125775503,KGSP,72312003870,2012-08-09 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.96666666666667,80.54,0.7413171089913956,23.339460125775503,26.96666666666667,80.54,0.7413171089913956,46.41111111111111,0.2559613267033626,26.96666666666667,0.7413171089913956,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4777777777777743,0.15868289100860444,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 16:00:00+00:00,2012-08-09 16:00:00+00:00,28.9,22.8,1013.6,979.8,1,69.66682889015027,98040.45835660619,24.411347706578724,KGSP,72312003870,2012-08-09 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6966682889015026,24.411347706578724,28.9,84.02,0.6966682889015026,48.34444444444444,0.24417466584330869,28.9,0.6966682889015026,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.20333171109849746,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 17:00:00+00:00,2012-08-09 17:00:00+00:00,28.9,21.7,1012.7,978.8,1,65.15525042106933,97953.4058580654,23.67003104929593,KGSP,72312003870,2012-08-09 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.651552504210693,23.670031049295964,28.9,84.02,0.651552504210693,48.34444444444444,0.22836207349967386,28.9,0.651552504210693,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.24844749578930703,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 18:00:00+00:00,2012-08-09 18:00:00+00:00,29.15,21.95,1012.3,979.0,2,65.20721714063954,97917.41221885853,23.901379201836292,KGSP,72312003870,2012-08-09 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.6520721714063955,23.901379201836292,29.15,84.47,0.6520721714063955,48.59444444444444,0.22898229728557812,29.15,0.6520721714063955,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.24792782859360452,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 19:00:00+00:00,2012-08-09 19:00:00+00:00,28.9,22.8,1010.9,977.1,1,69.66682889015027,97779.30086098381,24.408368430187167,KGSP,72312003870,2012-08-09 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.6966682889015028,24.408368430187167,28.9,84.02,0.6966682889015028,48.34444444444444,0.24417466584330877,28.9,0.6966682889015028,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.20333171109849724,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 20:00:00+00:00,2012-08-09 20:00:00+00:00,23.525,19.325,1012.45,977.625,4,77.31786676231806,97870.16359036532,20.602405374806438,KGSP,72312003870,2012-08-09 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.525,74.345,0.7731786676231805,20.602405374806438,23.525,74.345,0.7731786676231805,42.96944444444444,0.25974416792615646,23.525,0.7731786676231805,0.0,,,UNIDENTIFIED,,0.0,True,True,5.919444444444444,0.12682133237681947,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 21:00:00+00:00,2012-08-09 21:00:00+00:00,20.866666666666667,18.75,1012.325,977.875,4,87.7009992689898,97828.08948852899,19.416153593426046,KGSP,72312003870,2012-08-09 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.866666666666667,69.56,0.877009992689898,19.416153593426046,20.866666666666667,69.56,0.877009992689898,40.31111111111111,0.28825706849813665,20.866666666666667,0.877009992689898,0.0,,,UNIDENTIFIED,,0.0,True,True,8.577777777777776,0.022990007310102034,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 22:00:00+00:00,2012-08-09 22:00:00+00:00,21.066666666666666,18.933333333333334,1013.4111111111112,978.4666666666667,9,87.62729982599677,97935.32537955043,19.600534045733404,KGSP,72312003870,2012-08-09 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.066666666666666,69.92,0.876272998259968,19.600534045733404,21.066666666666666,69.92,0.876272998259968,40.511111111111106,0.2884948518360768,21.066666666666666,0.876272998259968,0.0,,,UNIDENTIFIED,,0.0,True,True,8.377777777777776,0.02372700174003206,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-09 23:00:00+00:00,2012-08-09 23:00:00+00:00,20.933333333333334,19.833333333333332,1013.9666666666667,979.1333333333333,6,93.43505144737719,97987.4951572915,20.16806472614675,KGSP,72312003870,2012-08-09 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.933333333333334,69.68,0.9343505144737717,20.16806472614675,21.74351851851832,71.13833333333298,0.8890739783087933,41.18796296295766,0.29435600345432117,21.74351851851832,0.8890739783087933,0.0,,,UNIDENTIFIED,,0.0,True,True,7.700925925926121,0.010926021691206711,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 00:00:00+00:00,2012-08-10 00:00:00+00:00,20.919999999999998,19.68,1013.3799999999999,978.5200000000001,5,92.62654227168987,97930.6491307479,20.05915763309819,KGSP,72312003870,2012-08-09 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.919999999999998,69.65599999999999,0.9262654227168987,20.05915763309819,21.730185185184975,71.11433333333295,0.8813761804867452,41.17462962962433,0.29177527019018284,21.730185185184975,0.8813761804867452,0.0,,,UNIDENTIFIED,,0.0,True,True,7.714259259259467,0.01862381951325487,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 01:00:00+00:00,2012-08-10 01:00:00+00:00,20.866666666666667,19.466666666666665,1012.5,977.7999999999998,3,91.70755921741777,97845.00097017815,19.897496313567466,KGSP,72312003870,2012-08-09 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,20.866666666666667,69.56,0.9170755921741778,19.897496313567466,21.26349206349206,70.27428571428571,0.8949876774395039,40.707936507936495,0.2951385598281182,21.26349206349206,0.8949876774395039,0.0,,,UNIDENTIFIED,,0.0,True,True,8.180952380952384,0.0050123225604961075,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 02:00:00+00:00,2012-08-10 02:00:00+00:00,20.6,19.4,1011.4,977.5,1,92.83998075329613,97735.66508191796,19.770471047336407,KGSP,72312003870,2012-08-09 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.770471047336407,21.410185185184968,70.53833333333294,0.8832988960718475,40.85462962962431,0.2916385899276154,21.410185185184968,0.8832988960718475,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259475,0.016701103928152494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 03:00:00+00:00,2012-08-10 03:00:00+00:00,20.3,19.4,1011.15,977.85,2,94.57442594296042,97708.08639784098,19.67852383906763,KGSP,72312003870,2012-08-09 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.3,68.54,0.9457442594296042,19.67852383906763,21.110185185187518,69.99833333333753,0.8996970742097894,40.55462962968803,0.29631395976120833,21.110185185187518,0.8996970742097894,0.0,,,UNIDENTIFIED,,0.0,True,True,8.334259259256925,0.0003029257902106286,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 04:00:00+00:00,2012-08-10 04:00:00+00:00,20.0,19.1,1011.875,977.1,5,94.56236528761599,97774.71411029254,19.381181308936895,KGSP,72312003870,2012-08-10 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9456236528761599,19.381181308936895,20.81018518518752,69.45833333333754,0.899478336434789,40.25462962968804,0.2955028111328681,20.81018518518752,0.899478336434789,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259256922,0.0005216635652109947,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 05:00:00+00:00,2012-08-10 05:00:00+00:00,20.119999999999997,19.4,1011.82,976.9799999999999,5,95.63254523476878,97770.77216847682,19.62282467725828,KGSP,72312003870,2012-08-10 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.119999999999997,68.216,0.9563254523476878,19.62282467725828,21.361134751760538,70.45004255316897,0.8859449815420302,40.80557919600902,0.292393328909639,21.361134751760538,0.8859449815420302,0.0,,,UNIDENTIFIED,,0.0,True,True,8.083309692683905,0.014055018457969859,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 06:00:00+00:00,2012-08-10 06:00:00+00:00,20.6,20.0,1010.35,977.25,2,96.36167032455968,97634.19934300554,20.181560638607557,KGSP,72312003870,2012-08-10 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.6,69.08,0.9636167032455969,20.181560638607557,21.84113475176055,71.31404255316899,0.8929515031958534,41.28557919600904,0.29587810374766776,21.84113475176055,0.8929515031958534,0.0,,,UNIDENTIFIED,,0.0,True,True,7.603309692683894,0.007048496804146653,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 07:00:00+00:00,2012-08-10 07:00:00+00:00,20.6,20.0,1009.9,976.2,1,96.36167032455968,97590.7140263288,20.181560638607557,KGSP,72312003870,2012-08-10 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.6,69.08,0.9636167032455967,20.181560638607557,21.84113475176054,71.31404255316897,0.8929515031958533,41.28557919600904,0.2958781037476677,21.84113475176054,0.8929515031958533,0.0,,,UNIDENTIFIED,,0.0,True,True,7.603309692683904,0.007048496804146764,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 08:00:00+00:00,2012-08-10 08:00:00+00:00,20.6,20.0,1010.3,976.2,1,96.36167032455968,97629.36764115257,20.181560638607557,KGSP,72312003870,2012-08-10 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.6,69.08,0.9636167032455969,20.181560638607557,21.84113475176054,71.31404255316897,0.8929515031958534,41.285579196009024,0.29587810374766776,21.84113475176054,0.8929515031958534,0.0,,,UNIDENTIFIED,,0.0,True,True,7.603309692683904,0.007048496804146653,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 09:00:00+00:00,2012-08-10 09:00:00+00:00,20.6,20.0,1010.3499999999999,976.9,2,96.36167032455968,97634.19934300553,20.181560638607557,KGSP,72312003870,2012-08-10 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.6,69.08,0.9636167032455969,20.181560638607557,21.84113475176055,71.31404255316899,0.8929515031958534,41.28557919600904,0.29587810374766776,21.84113475176055,0.8929515031958534,0.0,,,UNIDENTIFIED,,0.0,True,True,7.603309692683894,0.007048496804146653,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 10:00:00+00:00,2012-08-10 10:00:00+00:00,20.6,20.0,1010.9,976.8,1,96.36167032455968,97687.34806338824,20.181560638607557,KGSP,72312003870,2012-08-10 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.6,69.08,0.9636167032455969,20.181560638607557,21.84113475176054,71.31404255316897,0.8929515031958534,41.285579196009024,0.29587810374766776,21.84113475176054,0.8929515031958534,0.0,,,UNIDENTIFIED,,0.0,True,True,7.603309692683904,0.007048496804146653,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 11:00:00+00:00,2012-08-10 11:00:00+00:00,21.05,20.0,1011.45,976.8,2,93.73041832045489,97745.61570933688,20.316941349025242,KGSP,72312003870,2012-08-10 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.316941349025242,21.860185185184974,71.34833333333296,0.8919242614122791,41.304629629624316,0.29558417966172656,21.860185185184974,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.584259259259468,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 12:00:00+00:00,2012-08-10 12:00:00+00:00,21.825,20.25,1011.6,977.325,4,90.77874677543538,97768.89281607016,20.719190294686435,KGSP,72312003870,2012-08-10 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.825,71.285,0.9077874677543536,20.719190294686435,22.221825396825384,71.99928571428569,0.8860818478199173,41.66626984126982,0.2945236509238166,22.221825396825384,0.8860818478199173,0.0,,,UNIDENTIFIED,,0.0,True,True,7.222619047619059,0.013918152180082743,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-10 13:00:00+00:00,2012-08-10 13:00:00+00:00,23.9,20.6,1010.6,976.5,1,81.80260375619397,97695.51132849694,21.56054350806604,KGSP,72312003870,2012-08-10 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8180260375619397,21.56054350806604,23.9,75.02,0.8180260375619397,43.34444444444444,0.275645461468185,23.9,0.8180260375619397,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.08197396243806032,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 14:00:00+00:00,2012-08-10 14:00:00+00:00,23.95,20.8,1011.25,976.8,2,82.56784690736984,97758.90439857535,21.71146400014769,KGSP,72312003870,2012-08-10 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.95,75.11,0.8256784690736986,21.71146400014769,23.95,75.11,0.8256784690736986,43.394444444444446,0.2783363930229631,23.95,0.8256784690736986,0.0,,,UNIDENTIFIED,,0.0,True,True,5.494444444444444,0.07432153092630145,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 15:00:00+00:00,2012-08-10 15:00:00+00:00,24.099999999999998,20.733333333333334,1011.2333333333332,977.4,3,81.49227221247457,97758.96322507078,21.708298193181363,KGSP,72312003870,2012-08-10 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.099999999999998,75.38,0.8149227221247458,21.708298193181363,24.099999999999998,75.38,0.8149227221247458,43.54444444444444,0.2750431706255653,24.099999999999998,0.8149227221247458,0.0,,,UNIDENTIFIED,,0.0,True,True,5.344444444444445,0.08507727787525421,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 16:00:00+00:00,2012-08-10 16:00:00+00:00,26.7,21.1,1010.6,976.8,1,71.41383990953275,97726.40493565532,22.67886490896815,KGSP,72312003870,2012-08-10 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.67886490896815,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 17:00:00+00:00,2012-08-10 17:00:00+00:00,26.7,20.6,1010.3,976.5,1,69.25086088259384,97697.39452453252,22.347532918487843,KGSP,72312003870,2012-08-10 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6925086088259386,22.347532918487843,26.7,80.06,0.6925086088259386,46.144444444444446,0.23860974741758498,26.7,0.6925086088259386,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.20749139117406146,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 18:00:00+00:00,2012-08-10 18:00:00+00:00,27.5,20.3,1010.0,976.9000000000001,2,64.86231037863031,97677.10175559607,22.37214201870752,KGSP,72312003870,2012-08-10 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.6486231037863033,22.37214201870752,27.5,81.5,0.6486231037863033,46.94444444444444,0.2248898929855997,27.5,0.6486231037863033,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.25137689621369674,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 19:00:00+00:00,2012-08-10 19:00:00+00:00,27.8,20.6,1009.5,975.8,1,64.9253595288962,97632.00250874108,22.649075904457213,KGSP,72312003870,2012-08-10 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6492535952889621,22.649075904457213,27.8,82.04,0.6492535952889621,47.24444444444444,0.22563376293955023,27.8,0.6492535952889621,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.25074640471103793,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 20:00:00+00:00,2012-08-10 20:00:00+00:00,28.3,21.1,1008.9,975.2,1,65.03010597251763,97579.38345244167,23.110036941848797,KGSP,72312003870,2012-08-10 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6503010597251764,23.110036941848797,28.3,82.94,0.6503010597251764,47.74444444444444,0.22687375908301735,28.3,0.6503010597251764,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.24969894027482364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 21:00:00+00:00,2012-08-10 21:00:00+00:00,28.6,20.85,1008.8,975.75,2,62.93181882190721,97572.94814007342,23.02680316189072,KGSP,72312003870,2012-08-10 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.6293181882190719,23.02680316189069,28.6,83.48,0.6293181882190719,48.044444444444444,0.22006146897433668,28.6,0.6293181882190719,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.2706818117809281,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 22:00:00+00:00,2012-08-10 22:00:00+00:00,27.2,21.1,1008.9,975.2,1,69.3460820493205,97567.46054351579,22.81297689314308,KGSP,72312003870,2012-08-10 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6934608204932051,22.81297689314308,27.2,80.96,0.6934608204932051,46.644444444444446,0.2398745242234079,27.2,0.6934608204932051,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2065391795067949,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-10 23:00:00+00:00,2012-08-10 23:00:00+00:00,26.7,21.1,1009.9,976.2,1,71.41383990953275,97658.71397636879,22.678181333092077,KGSP,72312003870,2012-08-10 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.7141383990953275,22.678181333092077,26.7,80.06,0.7141383990953275,46.144444444444446,0.24606247613040808,26.7,0.7141383990953275,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.18586160090467252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 00:00:00+00:00,2012-08-11 00:00:00+00:00,23.759999999999998,19.94,1011.1200000000001,976.78,5,79.19810593143207,97744.21962566876,21.077213955416088,KGSP,72312003870,2012-08-10 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.759999999999998,74.768,0.7919810593143208,21.077213955416088,23.759999999999998,74.768,0.7919810593143208,43.20444444444444,0.26656746636428885,23.759999999999998,0.7919810593143208,0.0,,,UNIDENTIFIED,,0.0,True,True,5.684444444444445,0.10801894068567919,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 01:00:00+00:00,2012-08-11 01:00:00+00:00,21.05,20.0,1010.9,976.5,2,93.73041832045489,97692.46420541663,20.316941349025242,KGSP,72312003870,2012-08-10 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.05,69.89,0.9373041832045489,20.316941349025242,21.860185185184967,71.34833333333295,0.8919242614122791,41.304629629624316,0.29558417966172656,21.860185185184967,0.8919242614122791,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5842592592594755,0.008075738587720926,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 02:00:00+00:00,2012-08-11 02:00:00+00:00,22.8,21.7,1010.8,976.8,1,93.52406512402806,97702.54906164423,22.01092112092259,KGSP,72312003870,2012-08-10 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.01092112092259,23.610185185184953,74.49833333333291,0.8905497716350473,43.0546296296243,0.2993807940913436,23.610185185184953,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.83425925925949,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 03:00:00+00:00,2012-08-11 03:00:00+00:00,23.025,21.85,1011.275,977.1,4,93.10751099403254,97750.98558178911,22.180378250573185,KGSP,72312003870,2012-08-10 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.025,73.445,0.9310751099403254,22.180378250573185,23.835185185184976,74.90333333333295,0.8866579273556505,43.279629629624324,0.29861555242975013,23.835185185184976,0.8866579273556505,0.0,,,UNIDENTIFIED,,0.0,True,True,5.609259259259467,0.0133420726443495,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 04:00:00+00:00,2012-08-11 04:00:00+00:00,19.316666666666666,17.716666666666665,1012.6333333333333,977.7333333333332,7,90.46707403812391,97840.14643346608,18.241265760029158,KGSP,72312003870,2012-08-11 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.316666666666666,66.77,0.9046707403812391,18.241265760029158,19.71349206349207,67.48428571428573,0.8826225763331514,39.1579365079365,0.2873100549673637,19.71349206349207,0.8826225763331514,0.0,,,UNIDENTIFIED,,0.0,True,True,9.730952380952374,0.01737742366684858,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 05:00:00+00:00,2012-08-11 05:00:00+00:00,19.1,18.475,1011.7,976.875,4,96.16995129686686,97747.47607042486,18.675182867326942,KGSP,72312003870,2012-08-11 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,19.1,66.38,0.9616995129686687,18.675182867326942,20.341134751760546,68.61404255316899,0.8903853033777007,39.785579196009024,0.29137065905206444,20.341134751760546,0.8903853033777007,0.0,,,UNIDENTIFIED,,0.0,True,True,9.103309692683897,0.009614696622299301,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 06:00:00+00:00,2012-08-11 06:00:00+00:00,20.1,19.075,1011.525,977.325,4,93.83259879355751,97742.0381087431,19.3954809892087,KGSP,72312003870,2012-08-11 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.1,68.18,0.9383259879355751,19.3954809892087,20.91018518518497,69.63833333333295,0.8925712247923471,40.35462962962431,0.293478168732562,20.91018518518497,0.8925712247923471,0.0,,,UNIDENTIFIED,,0.0,True,True,8.534259259259471,0.007428775207652949,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 07:00:00+00:00,2012-08-11 07:00:00+00:00,20.6,19.4,1010.2,976.5,1,92.83998075329613,97619.70423744663,19.769885428591145,KGSP,72312003870,2012-08-11 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.769885428591145,21.410185185184975,70.53833333333296,0.8832988960718478,40.85462962962431,0.2916385899276155,21.410185185184975,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259468,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 08:00:00+00:00,2012-08-11 08:00:00+00:00,20.3,19.2,1011.25,976.8,2,93.40443815225612,97717.74946330088,19.542305584065556,KGSP,72312003870,2012-08-11 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.3,68.54,0.9340443815225611,19.542305584065556,21.110185185184978,69.99833333333297,0.8885668497156914,40.55462962962432,0.2926482360564571,21.110185185184978,0.8885668497156914,0.0,,,UNIDENTIFIED,,0.0,True,True,8.334259259259465,0.01143315028430858,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 09:00:00+00:00,2012-08-11 09:00:00+00:00,20.925,20.0,1011.425,977.25,4,94.45313508090675,97741.77938780579,20.27898969888106,KGSP,72312003870,2012-08-11 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.925,69.665,0.9445313508090674,20.27898969888106,21.735185185187518,71.12333333333753,0.8987586115961118,41.17962962968804,0.29754192705848276,21.735185185187518,0.8987586115961118,0.0,,,UNIDENTIFIED,,0.0,True,True,7.709259259256925,0.0012413884038882106,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 10:00:00+00:00,2012-08-11 10:00:00+00:00,21.05,20.8,1011.3,976.8,2,98.47481976787375,97731.11984463136,20.873806496028962,KGSP,72312003870,2012-08-11 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.05,69.89,0.9847481976787377,20.873806496028962,22.740821255811703,72.93347826046107,0.8881729342670038,42.18526569764636,0.29647710589869203,22.740821255811703,0.8881729342670038,0.0,,,UNIDENTIFIED,,0.0,True,True,6.70362318863274,0.01182706573299619,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 11:00:00+00:00,2012-08-11 11:00:00+00:00,21.1,20.6,1010.9,977.1,1,96.97120469970669,97693.03171620301,20.748104242824333,KGSP,72312003870,2012-08-11 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.1,69.98,0.9697120469970668,20.748104242824333,22.341134751825862,72.21404255328655,0.8988625701656393,41.785579197097675,0.2990647185184294,22.341134751825862,0.8988625701656393,0.0,,,UNIDENTIFIED,,0.0,True,True,7.103309692618581,0.0011374298343607148,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
