timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-11 12:00:00+00:00,2012-08-11 12:00:00+00:00,21.975,21.075,1011.725,977.575,4,94.64103999488444,97782.66835678123,21.335821604372676,KGSP,72312003870,2012-08-11 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.975,71.555,0.9464103999488445,21.335821604372676,22.80236358479818,73.04425445263672,0.899968271330504,42.65908961995463,0.2941447395036099,22.80236358479818,0.899968271330504,0.0,,,UNIDENTIFIED,,0.0,True,True,6.6420808596462635,3.172866949596731e-05,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-11 13:00:00+00:00,2012-08-11 13:00:00+00:00,24.0,21.85,1012.3499999999999,977.8,2,87.79218098876154,97865.80035641498,22.45100675970454,KGSP,72312003870,2012-08-11 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.0,75.2,0.8779218098876154,22.45100675970454,24.0,75.2,0.8779218098876154,43.44444444444444,0.2960670651391675,24.0,0.8779218098876154,0.0,,,UNIDENTIFIED,,0.0,True,True,5.444444444444443,0.022078190112384655,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 14:00:00+00:00,2012-08-11 14:00:00+00:00,24.5,21.675,1013.15,978.4,4,84.29337206133091,97948.70685849673,22.468096031392975,KGSP,72312003870,2012-08-11 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8429337206133092,22.468096031392975,24.5,76.1,0.8429337206133092,43.94444444444444,0.28541379030866537,24.5,0.8429337206133092,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.057066279386690844,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 15:00:00+00:00,2012-08-11 15:00:00+00:00,25.15,21.075,1012.925,978.775,4,78.15837330083649,97934.16507656385,22.23691353046565,KGSP,72312003870,2012-08-11 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.15,77.27,0.7815837330083649,22.23691353046565,25.15,77.27,0.7815837330083649,44.59444444444444,0.26602043037358875,25.15,0.7815837330083649,0.0,,,UNIDENTIFIED,,0.0,True,True,4.294444444444444,0.1184162669916351,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 16:00:00+00:00,2012-08-11 16:00:00+00:00,27.2,20.0,1011.8,977.8,1,64.79910978245637,97847.91017735084,22.09871930068868,KGSP,72312003870,2012-08-11 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6479910978245637,22.09871930068868,27.2,80.96,0.6479910978245637,46.644444444444446,0.2241461257769703,27.2,0.6479910978245637,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.25200890217543637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 17:00:00+00:00,2012-08-11 17:00:00+00:00,28.3,20.0,1011.8,977.8,1,60.76612912436675,97859.86735769697,22.40395327295429,KGSP,72312003870,2012-08-11 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.6076612912436675,22.40395327295429,28.3,82.94,0.6076612912436675,47.74444444444444,0.2119978113705567,28.3,0.6076612912436675,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.2923387087563325,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 18:00:00+00:00,2012-08-11 18:00:00+00:00,28.05,20.3,1011.5,978.2,2,62.811808750409824,97828.14258480087,22.526429976848533,KGSP,72312003870,2012-08-11 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.6281180875040983,22.526429976848533,28.05,82.49000000000001,0.6281180875040983,47.49444444444444,0.21871176331025,28.05,0.6281180875040983,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.27188191249590177,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 19:00:00+00:00,2012-08-11 19:00:00+00:00,27.2,20.0,1010.9,977.1,1,64.79910978245637,97760.87408409169,22.096961602110134,KGSP,72312003870,2012-08-11 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6479910978245638,22.096961602110134,27.2,80.96,0.6479910978245638,46.644444444444446,0.22414612577697035,27.2,0.6479910978245638,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.25200890217543626,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 20:00:00+00:00,2012-08-11 20:00:00+00:00,26.7,20.6,1010.5,976.8,1,69.25086088259384,97716.73479861439,22.347532918487843,KGSP,72312003870,2012-08-11 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6925086088259386,22.347532918487843,26.7,80.06,0.6925086088259386,46.144444444444446,0.23860974741758498,26.7,0.6925086088259386,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.20749139117406146,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 21:00:00+00:00,2012-08-11 21:00:00+00:00,26.95,20.3,1010.6,977.4,2,66.98851777222335,97729.1357292814,22.221343309993834,KGSP,72312003870,2012-08-11 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.6698851777222335,22.221343309993834,26.95,80.50999999999999,0.6698851777222335,46.394444444444446,0.23126721088106075,26.95,0.6698851777222335,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.23011482227776647,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 22:00:00+00:00,2012-08-11 22:00:00+00:00,26.1,20.6,1011.1,977.1,1,71.74643201629246,97768.18016141535,22.181852039600347,KGSP,72312003870,2012-08-11 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.7174643201629246,22.181852039600347,26.1,78.98,0.7174643201629246,45.544444444444444,0.24604395045610414,26.1,0.7174643201629246,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.18253567983707542,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-11 23:00:00+00:00,2012-08-11 23:00:00+00:00,25.0,20.6,1011.5,977.8,1,76.58907524068796,97794.73072719795,21.873776818164778,KGSP,72312003870,2012-08-11 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7658907524068796,21.873776818164778,25.0,77.0,0.7658907524068796,44.44444444444444,0.26036738835222584,25.0,0.7658907524068796,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.13410924759312037,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 00:00:00+00:00,2012-08-12 00:00:00+00:00,24.45,20.6,1011.65,978.3499999999999,2,79.14756775010308,97803.13551301937,21.717712393115498,KGSP,72312003870,2012-08-11 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.45,76.00999999999999,0.7914756775010308,21.717712393115498,24.45,76.00999999999999,0.7914756775010308,43.894444444444446,0.26788276903319347,24.45,0.7914756775010308,0.0,,,UNIDENTIFIED,,0.0,True,True,4.994444444444444,0.10852432249896926,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 01:00:00+00:00,2012-08-12 01:00:00+00:00,22.8,21.1,1012.8,978.8,1,90.14908523932152,97895.86633323434,21.59051986308415,KGSP,72312003870,2012-08-11 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.59051986308415,23.196825396825396,73.75428571428571,0.8800943961717763,42.641269841269825,0.29487486098882504,23.196825396825396,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619047,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 02:00:00+00:00,2012-08-12 02:00:00+00:00,22.2,18.9,1013.1,979.1,1,81.59024806788206,97918.10348578925,19.92547431689272,KGSP,72312003870,2012-08-11 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8159024806788203,19.92547431689272,22.2,71.96,0.8159024806788203,41.644444444444446,0.2711481749941993,22.2,0.8159024806788203,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.0840975193211797,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 03:00:00+00:00,2012-08-12 03:00:00+00:00,21.4,18.6,1013.3,979.8499999999999,2,84.08399862234617,97928.37606114749,19.482529551297183,KGSP,72312003870,2012-08-11 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.8408399862234617,19.482529551297183,21.4,70.52,0.8408399862234617,40.84444444444444,0.2775965066617754,21.4,0.8408399862234617,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.059160013776538345,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 04:00:00+00:00,2012-08-12 04:00:00+00:00,20.6,19.4,1013.9,980.1,2,92.83998075329613,97977.25017456655,19.77105666608167,KGSP,72312003870,2012-08-12 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329614,19.77105666608167,21.410185185184957,70.53833333333293,0.8832988960718478,40.854629629624306,0.2916385899276155,21.410185185184957,0.8832988960718478,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259485,0.016701103928152272,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 05:00:00+00:00,2012-08-12 05:00:00+00:00,21.1,18.3,1013.5,979.8,1,84.0506984696025,97944.29483071694,19.19284638465021,KGSP,72312003870,2012-08-12 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8405069846960248,19.19284638465021,21.1,69.98,0.8405069846960248,40.544444444444444,0.27679634668118386,21.1,0.8405069846960248,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.059493015303975216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 06:00:00+00:00,2012-08-12 06:00:00+00:00,20.55,18.3,1013.4,980.15,2,86.94348490941232,97928.36233644572,19.019714175791215,KGSP,72312003870,2012-08-12 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.55,68.99000000000001,0.8694348490941232,19.019714175791215,20.55,68.99000000000001,0.8694348490941232,39.99444444444444,0.285012743744985,20.55,0.8694348490941232,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444442,0.03056515090587686,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 07:00:00+00:00,2012-08-12 07:00:00+00:00,20.6,16.7,1013.4,979.4,1,78.35177748724496,97928.93315603683,18.00957248416806,KGSP,72312003870,2012-08-12 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.7835177748724496,18.00957248416806,20.6,69.08,0.7835177748724496,40.044444444444444,0.2569553323210814,20.6,0.7835177748724496,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.11648222512755046,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 08:00:00+00:00,2012-08-12 08:00:00+00:00,20.0,16.7,1013.6,979.8,1,81.3101072483957,97941.39614299446,17.812203822820244,KGSP,72312003870,2012-08-12 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.813101072483957,17.812203822820244,20.0,68.0,0.813101072483957,39.44444444444444,0.2653190751373988,20.0,0.813101072483957,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.086898927516043,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 09:00:00+00:00,2012-08-12 09:00:00+00:00,19.45,16.7,1013.8,980.5,2,84.13245239513668,97954.40421068431,17.63025015526798,KGSP,72312003870,2012-08-12 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.45,67.00999999999999,0.8413245239513668,17.63025015526798,19.45,67.00999999999999,0.8413245239513668,38.894444444444446,0.273257826065708,19.45,0.8413245239513668,0.0,,,UNIDENTIFIED,,0.0,True,True,9.994444444444444,0.05867547604863321,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 10:00:00+00:00,2012-08-12 10:00:00+00:00,18.3,16.7,1014.7,980.8,1,90.39622979515538,98028.06655121029,17.245795571364727,KGSP,72312003870,2012-08-12 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.903962297951554,17.245795571364727,18.696825396825396,65.65428571428572,0.8817593188612649,38.141269841269825,0.28456466698461225,18.696825396825396,0.8817593188612649,0.0,,,UNIDENTIFIED,,0.0,True,True,10.747619047619047,0.018240681138735115,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-12 11:00:00+00:00,2012-08-12 11:00:00+00:00,19.4,16.1,1014.9,980.8,1,81.23264238410255,98060.11125824519,17.23810816460539,KGSP,72312003870,2012-08-12 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410255,17.23810816460539,19.4,66.92,0.8123264238410255,38.84444444444444,0.2637277882540125,19.4,0.8123264238410255,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897453,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 12:00:00+00:00,2012-08-12 12:00:00+00:00,20.549999999999997,16.4,1015.0999999999999,981.5,2,77.1090466412389,98092.63924188477,17.807998244248644,KGSP,72312003870,2012-08-12 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.549999999999997,68.99,0.771090466412389,17.807998244248644,20.549999999999997,68.99,0.771090466412389,39.99444444444444,0.2527740977219597,20.549999999999997,0.771090466412389,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444446,0.12890953358761104,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 13:00:00+00:00,2012-08-12 13:00:00+00:00,23.9,16.1,1015.4,981.4,1,61.69255395421561,98159.53117252701,18.715876613671952,KGSP,72312003870,2012-08-12 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6169255395421561,18.715876613671952,23.9,75.02,0.6169255395421561,43.34444444444444,0.20788179988186567,23.9,0.6169255395421561,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2830744604578439,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 14:00:00+00:00,2012-08-12 14:00:00+00:00,25.0,16.7,1015.5,981.4,1,60.00890181212245,98181.46223773557,19.416398353132205,KGSP,72312003870,2012-08-12 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6000890181212245,19.416398353132205,25.0,77.0,0.6000890181212245,44.44444444444444,0.2040024767710869,25.0,0.6000890181212245,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2999109818787755,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 15:00:00+00:00,2012-08-12 15:00:00+00:00,25.85,17.25,1015.4,982.0,2,59.075832613459134,98181.20897340556,20.004779164810586,KGSP,72312003870,2012-08-12 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.5907583261345913,20.004779164810586,25.85,78.53,0.5907583261345913,45.294444444444444,0.20219204073478314,25.85,0.5907583261345913,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.3092416738654087,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 16:00:00+00:00,2012-08-12 16:00:00+00:00,27.8,18.9,1015.0,981.1,1,58.42765040944001,98163.92525643605,21.58107386371359,KGSP,72312003870,2012-08-12 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5842765040944002,21.58107386371359,27.8,82.04,0.5842765040944002,47.24444444444444,0.20305240844651867,27.8,0.5842765040944002,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3157234959055998,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 17:00:00+00:00,2012-08-12 17:00:00+00:00,26.7,17.2,1014.8,980.8,1,56.00605423335679,98132.55069137445,20.231129371811946,KGSP,72312003870,2012-08-12 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.560060542333568,20.231129371811946,26.7,80.06,0.560060542333568,46.144444444444446,0.19297363648855026,26.7,0.560060542333568,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3399394576664321,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 18:00:00+00:00,2012-08-12 18:00:00+00:00,27.25,16.95,1014.5999999999999,981.15,2,53.37368814268253,98119.23601954218,20.249426643533695,KGSP,72312003870,2012-08-12 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.25,81.05,0.5337368814268252,20.249426643533695,27.25,81.05,0.5337368814268252,46.69444444444444,0.18469657830182756,27.25,0.5337368814268252,0.0,,,UNIDENTIFIED,,0.0,True,True,2.194444444444443,0.36626311857317484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 19:00:00+00:00,2012-08-12 19:00:00+00:00,28.3,17.2,1013.9,980.1,1,50.99963321551619,98062.97639253702,20.706268684442485,KGSP,72312003870,2012-08-12 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5099963321551619,20.706268684442485,28.3,82.94,0.5099963321551619,47.74444444444444,0.17792495224210567,28.3,0.5099963321551619,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3900036678448381,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 20:00:00+00:00,2012-08-12 20:00:00+00:00,28.9,16.1,1013.9,980.1,1,45.92992963650261,98069.47585611978,20.260656076631598,KGSP,72312003870,2012-08-12 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.4592992963650261,20.260656076631598,28.9,84.02,0.4592992963650261,48.34444444444444,0.16097941301280203,28.9,0.4592992963650261,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.44070070363497393,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 21:00:00+00:00,2012-08-12 21:00:00+00:00,28.6,16.950000000000003,1013.9,980.7,2,49.33115625397503,98066.2293013684,20.651289673816272,KGSP,72312003870,2012-08-12 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.4933115625397504,20.651289673816272,28.6,83.48,0.4933115625397504,48.044444444444444,0.17250235119016202,28.6,0.4933115625397504,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.40668843746024963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 22:00:00+00:00,2012-08-12 22:00:00+00:00,27.8,18.3,1014.0,980.1,1,56.27466250102483,98067.21202958241,21.21251448034493,KGSP,72312003870,2012-08-12 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5627466250102483,21.21251448034493,27.8,82.04,0.5627466250102483,47.24444444444444,0.19557017397197773,27.8,0.5627466250102483,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3372533749897517,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-12 23:00:00+00:00,2012-08-12 23:00:00+00:00,25.6,17.2,1014.5,980.4,1,59.768888806683016,98091.42483136042,19.89748860891728,KGSP,72312003870,2012-08-12 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.5976888880668301,19.89748860891728,25.6,78.08,0.5976888880668301,45.044444444444444,0.20415921589512548,25.6,0.5976888880668301,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.30231111193316995,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 00:00:00+00:00,2012-08-13 00:00:00+00:00,25.0,17.5,1014.8,981.35,2,63.12593758038202,98113.78422339149,19.895542250837934,KGSP,72312003870,2012-08-12 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6312593758038203,19.895542250837934,25.0,77.0,0.6312593758038203,44.44444444444444,0.21459895492194295,25.0,0.6312593758038203,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2687406241961797,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 01:00:00+00:00,2012-08-13 01:00:00+00:00,22.2,18.3,1015.8,981.7,1,78.58374658607057,98179.06378527758,19.537713012223687,KGSP,72312003870,2012-08-12 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7858374658607057,19.537713012223687,22.2,71.96,0.7858374658607057,41.644444444444446,0.2611566942815498,22.2,0.7858374658607057,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.11416253413929434,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 02:00:00+00:00,2012-08-13 02:00:00+00:00,21.7,18.3,1015.9,981.7,1,81.01758163219546,98183.05899634944,19.38159439766674,KGSP,72312003870,2012-08-12 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219546,19.38159439766674,21.7,71.06,0.8101758163219546,41.144444444444446,0.26813786332041994,21.7,0.8101758163219546,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 03:00:00+00:00,2012-08-13 03:00:00+00:00,21.7,18.6,1015.8,982.3,2,82.55462043484411,98173.39435819644,19.57704595161841,KGSP,72312003870,2012-08-12 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8255462043484411,19.57704595161841,21.7,71.06,0.8255462043484411,41.144444444444446,0.273224886310736,21.7,0.8255462043484411,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.07445379565155896,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 04:00:00+00:00,2012-08-13 04:00:00+00:00,21.7,18.3,1015.6,981.7,2,81.01758163219546,98154.06508189044,19.381594397666646,KGSP,72312003870,2012-08-13 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219547,19.381594397666646,21.7,71.06,0.8101758163219547,41.144444444444446,0.26813786332042,21.7,0.8101758163219547,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804534,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 05:00:00+00:00,2012-08-13 05:00:00+00:00,20.0,18.3,1015.1,981.1,1,89.9485602802799,98086.33704099612,18.846519184116673,KGSP,72312003870,2012-08-13 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8994856028027989,18.846519184116673,20.0,68.0,0.8994856028027989,39.44444444444444,0.2935067930804543,20.0,0.8994856028027989,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.0005143971972011441,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 06:00:00+00:00,2012-08-13 06:00:00+00:00,19.7,18.05,1014.9000000000001,981.5,2,90.20976216972359,98063.56489679521,18.585311564226835,KGSP,72312003870,2012-08-13 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.7,67.46,0.902097621697236,18.585311564226835,20.096825396825402,68.17428571428573,0.8801764393506041,39.54126984126983,0.2874399907475965,20.096825396825402,0.8801764393506041,0.0,,,UNIDENTIFIED,,0.0,True,True,9.347619047619041,0.019823560649395944,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 07:00:00+00:00,2012-08-13 07:00:00+00:00,18.9,17.8,1014.9,980.8,1,93.33601160086292,98054.3396981505,18.161213654124655,KGSP,72312003870,2012-08-13 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.9,66.02,0.9333601160086293,18.161213654124655,19.71018518518497,67.47833333333294,0.8874341036586557,39.15462962962431,0.28886823746809515,19.71018518518497,0.8874341036586557,0.0,,,UNIDENTIFIED,,0.0,True,True,9.734259259259474,0.012565896341344307,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 08:00:00+00:00,2012-08-13 08:00:00+00:00,18.9,17.8,1015.0,981.1,1,93.33601160086292,98064.00117609889,18.161213654124655,KGSP,72312003870,2012-08-13 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.9,66.02,0.9333601160086292,18.161213654124655,19.710185185184976,67.47833333333296,0.8874341036586556,39.15462962962432,0.28886823746809515,19.710185185184976,0.8874341036586556,0.0,,,UNIDENTIFIED,,0.0,True,True,9.734259259259467,0.012565896341344418,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 09:00:00+00:00,2012-08-13 09:00:00+00:00,18.9,17.5,1015.25,981.8,2,91.58765867424154,98088.15487096985,17.964522836203333,KGSP,72312003870,2012-08-13 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.9,66.02,0.9158765867424152,17.964522836203333,19.296825396825387,66.7342857142857,0.8934840921083629,38.74126984126981,0.28982288038106147,19.296825396825387,0.8934840921083629,0.0,,,UNIDENTIFIED,,0.0,True,True,10.147619047619056,0.0065159078916371405,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 10:00:00+00:00,2012-08-13 10:00:00+00:00,18.3,16.7,1016.0,982.1,1,90.39622979515538,98153.65686018494,17.245795571364727,KGSP,72312003870,2012-08-13 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.9039622979515539,17.245795571364727,18.6968253968254,65.65428571428572,0.8817593188612648,38.14126984126983,0.2845646669846122,18.6968253968254,0.8817593188612648,0.0,,,UNIDENTIFIED,,0.0,True,True,10.747619047619043,0.018240681138735226,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-13 11:00:00+00:00,2012-08-13 11:00:00+00:00,19.4,17.2,1016.8,982.7,1,87.11135280644696,98243.69014423461,17.934506065735427,KGSP,72312003870,2012-08-13 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8711135280644694,17.93450606573539,19.4,66.92,0.8711135280644694,38.84444444444444,0.28281345692080095,19.4,0.8711135280644694,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.028886471935530622,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 12:00:00+00:00,2012-08-13 12:00:00+00:00,20.549999999999997,17.5,1016.9,983.5,2,82.67601279059893,98266.57949470263,18.50249271853874,KGSP,72312003870,2012-08-13 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.549999999999997,68.99,0.8267601279059891,18.50249271853874,20.549999999999997,68.99,0.8267601279059891,39.99444444444444,0.27102338112965507,20.549999999999997,0.8267601279059891,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444446,0.07323987209401095,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 13:00:00+00:00,2012-08-13 13:00:00+00:00,24.4,18.9,1017.0,983.1,1,71.44007196820532,98319.79829396177,20.592133436353805,KGSP,72312003870,2012-08-13 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7144007196820534,20.592133436353805,24.4,75.92,0.7144007196820534,43.84444444444444,0.2416989034072782,24.4,0.7144007196820534,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1855992803179466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 14:00:00+00:00,2012-08-13 14:00:00+00:00,26.1,18.9,1016.8,982.7,1,64.56607215408451,98319.34090409172,21.092616157199124,KGSP,72312003870,2012-08-13 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.6456607215408452,21.092616157199124,26.1,78.98,0.6456607215408452,45.544444444444444,0.22141995095473652,26.1,0.6456607215408452,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.2543392784591548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 15:00:00+00:00,2012-08-13 15:00:00+00:00,26.65,18.35,1016.5,983.15,2,60.38985865496341,98296.39313331424,20.911769002648647,KGSP,72312003870,2012-08-13 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.6038985865496341,20.911769002648647,26.65,79.97,0.6038985865496341,46.09444444444444,0.2079967822680107,26.65,0.6038985865496341,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.2961014134503659,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 16:00:00+00:00,2012-08-13 16:00:00+00:00,28.3,16.1,1016.1,982.1,1,47.557922512366495,98275.75728617898,20.085315394254735,KGSP,72312003870,2012-08-13 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.47557922512366496,20.085315394254735,28.3,82.94,0.47557922512366496,47.74444444444444,0.16591768525057077,28.3,0.47557922512366496,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.42442077487633506,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 17:00:00+00:00,2012-08-13 17:00:00+00:00,29.4,15.0,1015.6,981.7,1,41.58511230854061,98239.31425712482,19.819875699390643,KGSP,72312003870,2012-08-13 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.41585112308540606,19.819875699390643,29.4,84.91999999999999,0.41585112308540606,48.84444444444444,0.1463098877488804,29.4,0.41585112308540606,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.48414887691459396,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 18:00:00+00:00,2012-08-13 18:00:00+00:00,29.4,14.15,1015.3,982.0,2,39.365058240722526,98210.2951607511,19.375843395484523,KGSP,72312003870,2012-08-13 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.39365058240722534,19.375843395484523,29.4,84.91999999999999,0.39365058240722534,48.84444444444444,0.13849901882422924,29.4,0.39365058240722534,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.5063494175927747,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 19:00:00+00:00,2012-08-13 19:00:00+00:00,28.9,15.0,1014.4,980.4,1,42.80484153650789,98117.83835530911,19.66300661113346,KGSP,72312003870,2012-08-13 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.42804841536507887,19.66300661113346,28.9,84.02,0.42804841536507887,48.34444444444444,0.150026318768333,28.9,0.42804841536507887,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.47195158463492115,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 20:00:00+00:00,2012-08-13 20:00:00+00:00,28.9,15.6,1014.5,980.4,1,44.48541504781091,98127.51085514697,19.987563218797035,KGSP,72312003870,2012-08-13 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.44485415047810906,19.987563218797035,28.9,84.02,0.44485415047810906,48.34444444444444,0.15591654632834684,28.9,0.44485415047810906,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.45514584952189097,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 21:00:00+00:00,2012-08-13 21:00:00+00:00,29.15,14.75,1014.45,981.0,2,41.51623827319694,98125.37669210811,19.607957243765778,KGSP,72312003870,2012-08-13 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.4151623827319694,19.607957243765778,29.15,84.47,0.4151623827319694,48.59444444444444,0.1457888257054185,29.15,0.4151623827319694,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.4848376172680306,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 22:00:00+00:00,2012-08-13 22:00:00+00:00,26.7,15.0,1014.7,980.8,1,48.67297727445933,98122.8805543335,18.97892517238058,KGSP,72312003870,2012-08-13 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.4867297727445934,18.97892517238058,26.7,80.06,0.4867297727445934,46.144444444444446,0.16770689440540554,26.7,0.4867297727445934,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.41327022725540663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-13 23:00:00+00:00,2012-08-13 23:00:00+00:00,24.4,16.7,1015.0,980.8,1,62.199469107208614,98126.44569161376,19.22845392150299,KGSP,72312003870,2012-08-13 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.621994691072086,19.22845392150299,24.4,75.92,0.621994691072086,43.84444444444444,0.21043572691833137,24.4,0.621994691072086,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.278005308927914,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 00:00:00+00:00,2012-08-14 00:00:00+00:00,24.15,15.85,1014.6,981.0,2,59.81080350677096,98084.98715819411,18.647979276550643,KGSP,72312003870,2012-08-13 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.5981080350677095,18.647979276550643,24.15,75.47,0.5981080350677095,43.59444444444444,0.20194775440561588,24.15,0.5981080350677095,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.30189196493229054,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 01:00:00+00:00,2012-08-14 01:00:00+00:00,22.8,16.1,1013.3,979.4,1,65.92797514714542,97944.19565113187,18.35872109071292,KGSP,72312003870,2012-08-13 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.6592797514714541,18.35872109071292,22.8,73.04,0.6592797514714541,42.24444444444444,0.22017772006277886,22.8,0.6592797514714541,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.2407202485285459,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 02:00:00+00:00,2012-08-14 02:00:00+00:00,23.3,16.1,1013.9,980.1,1,63.96353937857045,98007.8084139112,18.52098479682153,KGSP,72312003870,2012-08-13 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.6396353937857044,18.52098479682153,23.3,73.94,0.6396353937857044,42.74444444444444,0.2144891339344832,23.3,0.6396353937857044,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.2603646062142956,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 03:00:00+00:00,2012-08-14 03:00:00+00:00,22.75,16.4,1014.15,980.8499999999999,2,67.40426609225351,98025.79256824557,18.523630120986414,KGSP,72312003870,2012-08-13 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.75,72.95,0.674042660922535,18.523630120986414,22.75,72.95,0.674042660922535,42.19444444444444,0.22501609991016233,22.75,0.674042660922535,0.0,,,UNIDENTIFIED,,0.0,True,True,6.694444444444443,0.22595733907746507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 04:00:00+00:00,2012-08-14 04:00:00+00:00,22.2,17.2,1014.6,980.8,2,73.32363632339626,98063.08142994944,18.839178453403537,KGSP,72312003870,2012-08-14 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7332363632339626,18.839178453403537,22.2,71.96,0.7332363632339626,41.644444444444446,0.24367581474303238,22.2,0.7332363632339626,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.16676363676603745,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 05:00:00+00:00,2012-08-14 05:00:00+00:00,22.2,18.3,1014.3,980.4,1,78.58374658607057,98034.0858411174,19.535809679256555,KGSP,72312003870,2012-08-14 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7858374658607058,19.535809679256555,22.2,71.96,0.7858374658607058,41.644444444444446,0.26115669428154986,22.2,0.7858374658607058,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.11416253413929422,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
