timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-14 06:00:00+00:00,2012-08-14 06:00:00+00:00,21.95,18.3,1013.95,980.7,2,79.7902368724143,97997.4304595184,19.458412052495532,KGSP,72312003870,2012-08-14 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.95,71.50999999999999,0.7979023687241429,19.458412052495532,21.95,71.50999999999999,0.7979023687241429,41.394444444444446,0.264621161659788,21.95,0.7979023687241429,0.0,,,UNIDENTIFIED,,0.0,True,True,7.494444444444444,0.10209763127585714,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 07:00:00+00:00,2012-08-14 07:00:00+00:00,20.6,18.3,1013.5,979.8,1,86.67593511897117,97938.59655974279,19.03570298420716,KGSP,72312003870,2012-08-14 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897119,19.03570298420716,20.6,69.08,0.8667593511897119,40.044444444444444,0.2842544793110969,20.6,0.8667593511897119,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.0332406488102881,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 08:00:00+00:00,2012-08-14 08:00:00+00:00,20.6,18.3,1013.6,979.8,1,86.67593511897117,97948.25996344873,19.03570298420716,KGSP,72312003870,2012-08-14 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897118,19.03570298420716,20.6,69.08,0.8667593511897118,40.044444444444444,0.2842544793110968,20.6,0.8667593511897118,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.03324064881028821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 09:00:00+00:00,2012-08-14 09:00:00+00:00,20.6,17.75,1013.55,980.3499999999999,2,83.73092636911502,97943.42826159575,18.67698866631713,KGSP,72312003870,2012-08-14 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8373092636911502,18.67698866631713,20.6,69.08,0.8373092636911502,40.044444444444444,0.2745962976300115,20.6,0.8373092636911502,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.0626907363088498,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 10:00:00+00:00,2012-08-14 10:00:00+00:00,20.0,17.8,1014.0,980.1,1,87.16637358839264,97980.04704912823,18.517230724225602,KGSP,72312003870,2012-08-14 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839264,18.517230724225602,20.0,68.0,0.8716637358839264,39.44444444444444,0.28442837435821516,20.0,0.8716637358839264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 11:00:00+00:00,2012-08-14 11:00:00+00:00,20.6,18.3,1014.1,980.1,1,86.67593511897117,97996.57698197845,19.03570298420716,KGSP,72312003870,2012-08-14 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897118,19.03570298420716,20.6,69.08,0.8667593511897118,40.044444444444444,0.2842544793110968,20.6,0.8667593511897118,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.03324064881028821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 12:00:00+00:00,2012-08-14 12:00:00+00:00,22.25,17.75,1014.05,980.7,2,75.68297279537109,98010.48778059195,19.199903281158242,KGSP,72312003870,2012-08-14 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.7568297279537107,19.199903281158242,22.25,72.05,0.7568297279537107,41.69444444444444,0.2516199422826348,22.25,0.7568297279537107,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.1431702720462893,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 13:00:00+00:00,2012-08-14 13:00:00+00:00,24.4,16.7,1014.2,980.4,1,62.199469107208614,98049.10465067455,19.227514409089785,KGSP,72312003870,2012-08-14 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.6219946910720862,19.227514409089785,24.4,75.92,0.6219946910720862,43.84444444444444,0.2104357269183314,24.4,0.6219946910720862,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.27800530892791386,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 14:00:00+00:00,2012-08-14 14:00:00+00:00,25.6,15.0,1014.1,980.1,1,51.943130192426814,98052.74906011099,18.627966107512954,KGSP,72312003870,2012-08-14 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.5194313019242681,18.627966107512954,25.6,78.08,0.5194313019242681,45.044444444444444,0.17742790510166762,25.6,0.5194313019242681,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.3805686980757319,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 15:00:00+00:00,2012-08-14 15:00:00+00:00,26.4,16.4,1014.2,980.8499999999999,2,54.183993266159504,98071.23530665002,19.67165810602171,KGSP,72312003870,2012-08-14 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.4,79.52,0.5418399326615951,19.67165810602171,26.4,79.52,0.5418399326615951,45.84444444444444,0.18625600700533057,26.4,0.5418399326615951,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0444444444444443,0.3581600673384049,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 16:00:00+00:00,2012-08-14 16:00:00+00:00,28.3,18.9,1013.3,979.4,1,56.749404885928165,98004.94523972558,21.71999188932553,KGSP,72312003870,2012-08-14 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5674940488592816,21.71999188932553,28.3,82.94,0.5674940488592816,47.74444444444444,0.19798446611229195,28.3,0.5674940488592816,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.33250595114071846,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 17:00:00+00:00,2012-08-14 17:00:00+00:00,27.8,18.9,1012.6,978.8,1,58.42765040944001,97931.81351198733,21.5767285727323,KGSP,72312003870,2012-08-14 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5842765040944001,21.5767285727323,27.8,82.04,0.5842765040944001,47.24444444444444,0.20305240844651865,27.8,0.5842765040944001,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3157234959055999,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 18:00:00+00:00,2012-08-14 18:00:00+00:00,28.05,19.15,1012.35,979.0,2,58.48654582855318,97910.35110798138,21.801531913053633,KGSP,72312003870,2012-08-14 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.5848654582855318,21.801531913053633,28.05,82.49000000000001,0.5848654582855318,47.49444444444444,0.20365112584033254,28.05,0.5848654582855318,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.3151345417144682,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 19:00:00+00:00,2012-08-14 19:00:00+00:00,28.9,19.4,1011.8,978.1,1,56.54122319365942,97866.3533595246,22.194404468473785,KGSP,72312003870,2012-08-14 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5654122319365942,22.194404468473785,28.9,84.02,0.5654122319365942,48.34444444444444,0.19817084399596746,28.9,0.5654122319365942,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.33458776806340584,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 20:00:00+00:00,2012-08-14 20:00:00+00:00,30.0,18.9,1011.1,977.5,1,51.436792688979914,97810.46310679073,22.193143415420426,KGSP,72312003870,2012-08-14 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.5143679268897992,22.193143415420426,29.444444444444443,85.0,0.5392718991465749,48.888888888888886,0.18979765542961383,30.0,0.5143679268897992,0.00022442073788165803,,,UNIDENTIFIED,,0.0,True,True,0.0,0.3607281008534251,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.9F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-14 21:00:00+00:00,2012-08-14 21:00:00+00:00,29.45,18.9,1011.1,978.05,2,53.09165143637332,97804.56504464903,22.039920282226774,KGSP,72312003870,2012-08-14 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.45,85.01,0.5309165143637331,22.039920282226774,29.444444444444443,85.0,0.531168589040228,48.888888888888886,0.18694568175578125,29.45,0.5309165143637331,2.2442125660899342e-06,,,UNIDENTIFIED,,0.0,True,True,0.0,0.368831410959772,1.0,EXPLICIT_ARGUMENT,OA 85.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.7F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-14 22:00:00+00:00,2012-08-14 22:00:00+00:00,27.8,20.0,1011.3,977.5,1,62.563160906270056,97806.08631707761,22.26480884107528,KGSP,72312003870,2012-08-14 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6256316090627004,22.26480884107528,27.8,82.04,0.6256316090627004,47.24444444444444,0.21742446278470787,27.8,0.6256316090627004,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2743683909372996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-14 23:00:00+00:00,2012-08-14 23:00:00+00:00,27.2,20.0,1011.6,977.8,1,64.79910978245637,97828.56882329326,22.09784045139945,KGSP,72312003870,2012-08-14 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6479910978245637,22.09784045139945,27.2,80.96,0.6479910978245637,46.644444444444446,0.2241461257769703,27.2,0.6479910978245637,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.25200890217543637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 00:00:00+00:00,2012-08-15 00:00:00+00:00,26.65,20.3,1011.8,978.5,2,68.18128036845685,97841.89923491131,22.13863699608241,KGSP,72312003870,2012-08-14 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.6818128036845685,22.13863699608241,26.65,79.97,0.6818128036845685,46.09444444444444,0.23483225898205576,26.65,0.6818128036845685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.2181871963154315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 01:00:00+00:00,2012-08-15 01:00:00+00:00,25.6,21.1,1012.5,978.8,1,76.21186522133068,97898.04597511329,22.378319355380093,KGSP,72312003870,2012-08-14 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7621186522133067,22.378319355380093,25.6,78.08,0.7621186522133067,45.044444444444444,0.26032531231787087,25.6,0.7621186522133067,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.13788134778669336,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 02:00:00+00:00,2012-08-15 02:00:00+00:00,24.4,21.1,1012.7,978.8,1,81.86439065070549,97904.09019891355,22.044276995671908,KGSP,72312003870,2012-08-14 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.044276995671908,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 03:00:00+00:00,2012-08-15 03:00:00+00:00,23.85,21.1,1012.7,979.3499999999999,2,84.61160859005487,97897.96197734402,21.888985426758456,KGSP,72312003870,2012-08-14 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.85,74.93,0.8461160859005488,21.888985426758456,23.85,74.93,0.8461160859005488,43.294444444444444,0.28499567096424516,23.85,0.8461160859005488,0.0,,,UNIDENTIFIED,,0.0,True,True,5.5944444444444414,0.05388391409945126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 04:00:00+00:00,2012-08-15 04:00:00+00:00,23.3,21.1,1012.2,978.5,2,87.46294044034684,97843.479314095,21.73285808179281,KGSP,72312003870,2012-08-15 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8746294044034684,21.73285808179281,23.3,73.94,0.8746294044034684,42.74444444444444,0.29328974801382474,23.3,0.8746294044034684,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.025370595596531653,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 05:00:00+00:00,2012-08-15 05:00:00+00:00,22.8,21.1,1011.9,978.1,1,90.14908523932152,97808.87356101879,21.59051986308418,KGSP,72312003870,2012-08-15 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932154,21.59051986308418,23.196825396825396,73.75428571428571,0.8800943961717765,42.64126984126983,0.2948748609888251,23.196825396825396,0.8800943961717765,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619047,0.019905603828223484,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 06:00:00+00:00,2012-08-15 06:00:00+00:00,22.5,21.1,1011.8,978.55,2,91.80522974293908,97795.83518309653,21.50466099833613,KGSP,72312003870,2012-08-15 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.5,72.5,0.9180522974293909,21.50466099833613,22.89682539682539,73.2142857142857,0.8962132398111246,42.34126984126982,0.29954240298399465,22.89682539682539,0.8962132398111246,0.0,,,UNIDENTIFIED,,0.0,True,True,6.5476190476190546,0.003786760188875471,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 07:00:00+00:00,2012-08-15 07:00:00+00:00,21.7,20.6,1012.0,978.1,1,93.47182873884306,97806.13810838237,20.924456764146043,KGSP,72312003870,2012-08-15 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884304,20.924456764146043,22.510185185184973,72.51833333333295,0.8896835029594182,41.95462962962431,0.2964213507417263,22.510185185184973,0.8896835029594182,0.0,,,UNIDENTIFIED,,0.0,True,True,6.93425925925947,0.010316497040581796,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 08:00:00+00:00,2012-08-15 08:00:00+00:00,22.1,21.05,1012.15,977.8,2,93.77849764851555,97825.15581462494,21.35454310967518,KGSP,72312003870,2012-08-15 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9377849764851555,21.35454310967518,22.910185185184986,73.23833333333297,0.8927374973251753,42.35462962962433,0.29841323058056635,22.910185185184986,0.8927374973251753,0.0,,,UNIDENTIFIED,,0.0,True,True,6.534259259259457,0.007262502674824756,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 09:00:00+00:00,2012-08-15 09:00:00+00:00,22.4,21.36,1012.4399999999999,978.14,5,93.84962519440705,97856.56819772009,21.65805967557871,KGSP,72312003870,2012-08-15 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.4,72.32,0.9384962519440706,21.65805967557871,23.210185185184965,73.77833333333294,0.8935156117883974,42.65462962962431,0.2994041630235974,23.210185185184965,0.8935156117883974,0.0,,,UNIDENTIFIED,,0.0,True,True,6.234259259259478,0.006484388211602576,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 10:00:00+00:00,2012-08-15 10:00:00+00:00,22.8,21.1,1012.4,978.5,1,90.14908523932152,97857.20287891632,21.59051986308415,KGSP,72312003870,2012-08-15 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.59051986308415,23.1968253968254,73.75428571428571,0.8800943961717763,42.64126984126983,0.29487486098882504,23.1968253968254,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.247619047619043,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 11:00:00+00:00,2012-08-15 11:00:00+00:00,22.8,21.1,1013.3,979.4,1,90.14908523932152,97944.19565113187,21.59051986308415,KGSP,72312003870,2012-08-15 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.8,73.04,0.9014908523932152,21.59051986308415,23.196825396825403,73.75428571428573,0.8800943961717763,42.64126984126983,0.29487486098882504,23.196825396825403,0.8800943961717763,0.0,,,UNIDENTIFIED,,0.0,True,True,6.24761904761904,0.019905603828223706,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-15 12:00:00+00:00,2012-08-15 12:00:00+00:00,23.35,21.1,1013.15,979.85,2,87.19931257944853,97935.8706006118,21.747784950036603,KGSP,72312003870,2012-08-15 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.35,74.03,0.8719931257944851,21.747784950036603,23.35,74.03,0.8719931257944851,42.794444444444444,0.29252452440906823,23.35,0.8719931257944851,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0944444444444414,0.028006874205514953,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 13:00:00+00:00,2012-08-15 13:00:00+00:00,25.6,21.7,1013.6,979.8,1,79.0650667975322,98004.40434604921,22.78705536681025,KGSP,72312003870,2012-08-15 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7906506679753219,22.78705536681025,25.6,78.08,0.7906506679753219,45.044444444444444,0.2700713090766881,25.6,0.7906506679753219,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.10934933202467811,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 14:00:00+00:00,2012-08-15 14:00:00+00:00,25.0,21.1,1013.7,979.8,1,78.98125580461064,98007.43305799364,22.21299190836799,KGSP,72312003870,2012-08-15 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7898125580461063,22.21299190836799,25.0,77.0,0.7898125580461063,44.44444444444444,0.26849969447993594,25.0,0.7898125580461063,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.11018744195389374,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 15:00:00+00:00,2012-08-15 15:00:00+00:00,25.55,21.1,1013.9000000000001,980.5,2,76.43842545795067,98032.85871467757,22.365756445192403,KGSP,72312003870,2012-08-15 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.7643842545795069,22.365756445192403,25.55,77.99000000000001,0.7643842545795069,44.99444444444444,0.26099560469042615,25.55,0.7643842545795069,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.13561574542049315,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 16:00:00+00:00,2012-08-15 16:00:00+00:00,27.8,20.6,1013.7,979.8,1,64.9253595288962,98038.19806152633,22.654349438212527,KGSP,72312003870,2012-08-15 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.649253595288962,22.654349438212527,27.8,82.04,0.649253595288962,47.24444444444444,0.22563376293955018,27.8,0.649253595288962,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.25074640471103804,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 17:00:00+00:00,2012-08-15 17:00:00+00:00,27.8,20.0,1013.4,979.4,1,62.563160906270056,98009.18409347023,22.26766522251104,KGSP,72312003870,2012-08-15 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6256316090627004,22.26766522251104,27.8,82.04,0.6256316090627004,47.24444444444444,0.21742446278470787,27.8,0.6256316090627004,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.2743683909372996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 18:00:00+00:00,2012-08-15 18:00:00+00:00,29.200000000000003,19.45,1012.9,979.7,2,55.74127774287817,97975.98788121255,22.310629398499017,KGSP,72312003870,2012-08-15 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.200000000000003,84.56,0.5574127774287817,22.310629398499017,29.200000000000003,84.56,0.5574127774287817,48.644444444444446,0.19581648156195292,29.200000000000003,0.5574127774287817,0.0,,,UNIDENTIFIED,,0.0,True,True,0.24444444444444002,0.3425872225712183,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 19:00:00+00:00,2012-08-15 19:00:00+00:00,28.9,20.0,1012.0,978.1,1,58.685995676935974,97885.69835920034,22.569855723603396,KGSP,72312003870,2012-08-15 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5868599567693596,22.569855723603396,28.9,84.02,0.5868599567693596,48.34444444444444,0.20568803851675918,28.9,0.5868599567693596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3131400432306404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 20:00:00+00:00,2012-08-15 20:00:00+00:00,28.9,20.0,1011.7,977.8,1,58.685995676935974,97856.68085968673,22.569312480155517,KGSP,72312003870,2012-08-15 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5868599567693596,22.569312480155517,28.9,84.02,0.5868599567693596,48.34444444444444,0.20568803851675918,28.9,0.5868599567693596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3131400432306404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 21:00:00+00:00,2012-08-15 21:00:00+00:00,28.025,19.35,1012.775,978.6,4,59.30579733768887,97951.183864877,21.920134233310264,KGSP,72312003870,2012-08-15 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.025,82.445,0.5930579733768886,21.920134233310264,28.025,82.445,0.5930579733768886,47.46944444444444,0.20646382869450294,28.025,0.5930579733768886,0.0,,,UNIDENTIFIED,,0.0,True,True,1.4194444444444443,0.30694202662311143,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 22:00:00+00:00,2012-08-15 22:00:00+00:00,25.0,19.4,1012.8,978.8,1,71.10528271258221,97920.41846812268,21.08503474015948,KGSP,72312003870,2012-08-15 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7110528271258221,21.08503474015948,25.0,77.0,0.7110528271258221,44.44444444444444,0.24172503323406627,25.0,0.7110528271258221,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.18894717287417795,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-15 23:00:00+00:00,2012-08-15 23:00:00+00:00,23.9,20.0,1013.3,979.4,1,78.82635534844951,97956.52249076386,21.15909009394654,KGSP,72312003870,2012-08-15 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.788263553484495,21.15909009394654,23.9,75.02,0.788263553484495,43.34444444444444,0.2656165708445836,23.9,0.788263553484495,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.11173644651550507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 00:00:00+00:00,2012-08-16 00:00:00+00:00,23.35,19.7,1013.45,980.2,2,79.98061955513253,97964.87001943447,20.799184718444458,KGSP,72312003870,2012-08-15 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.35,74.03,0.7998061955513254,20.799184718444458,23.35,74.03,0.7998061955513254,42.794444444444444,0.26830822405843024,23.35,0.7998061955513254,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0944444444444414,0.10019380444867465,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 01:00:00+00:00,2012-08-16 01:00:00+00:00,22.2,18.9,1014.1,980.1,1,81.59024806788206,98014.7554485627,19.926279601255654,KGSP,72312003870,2012-08-15 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8159024806788203,19.926279601255654,22.2,71.96,0.8159024806788203,41.644444444444446,0.2711481749941993,22.2,0.8159024806788203,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.0840975193211797,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 02:00:00+00:00,2012-08-16 02:00:00+00:00,22.2,18.3,1014.6,980.8,1,78.58374658607057,98063.08142994944,19.535809679256555,KGSP,72312003870,2012-08-15 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7858374658607058,19.535809679256555,22.2,71.96,0.7858374658607058,41.644444444444446,0.26115669428154986,22.2,0.7858374658607058,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.11416253413929422,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 03:00:00+00:00,2012-08-16 03:00:00+00:00,22.2,18.3,1014.7,981.3499999999999,2,78.58374658607057,98072.74662622678,19.53676134574012,KGSP,72312003870,2012-08-15 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7858374658607057,19.53676134574012,22.2,71.96,0.7858374658607057,41.644444444444446,0.2611566942815498,22.2,0.7858374658607057,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.11416253413929434,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 04:00:00+00:00,2012-08-16 04:00:00+00:00,21.7,18.9,1015.2,981.4,2,84.11719815357361,98115.40652927844,19.77426077941618,KGSP,72312003870,2012-08-16 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357361,19.77426077941618,21.7,71.06,0.8411719815357361,41.144444444444446,0.2783964335518564,21.7,0.8411719815357361,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426389,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 05:00:00+00:00,2012-08-16 05:00:00+00:00,20.6,18.3,1015.4,981.4,1,86.67593511897117,98122.20123015571,19.036264166993092,KGSP,72312003870,2012-08-16 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897118,19.036264166993092,20.6,69.08,0.8667593511897118,40.044444444444444,0.2842544793110968,20.6,0.8667593511897118,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.03324064881028821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 06:00:00+00:00,2012-08-16 06:00:00+00:00,20.3,17.75,1015.25,981.85,2,85.29519535418684,98104.27208169713,18.581931068787718,KGSP,72312003870,2012-08-16 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.3,68.54,0.8529519535418684,18.581931068787718,20.3,68.54,0.8529519535418684,39.74444444444444,0.279024697525821,20.3,0.8529519535418684,0.0,,,UNIDENTIFIED,,0.0,True,True,9.144444444444442,0.047048046458131654,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 07:00:00+00:00,2012-08-16 07:00:00+00:00,18.9,17.8,1015.3,981.4,1,93.33601160086292,98092.98560994405,18.161213654124655,KGSP,72312003870,2012-08-16 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.9,66.02,0.9333601160086292,18.161213654124655,19.710185185184972,67.47833333333296,0.8874341036586556,39.154629629624324,0.28886823746809515,19.710185185184972,0.8874341036586556,0.0,,,UNIDENTIFIED,,0.0,True,True,9.73425925925947,0.012565896341344418,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 08:00:00+00:00,2012-08-16 08:00:00+00:00,18.3,17.2,1015.5,981.4,1,93.30636360419254,98105.3528951947,17.569849443998123,KGSP,72312003870,2012-08-16 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.3,64.94,0.9330636360419253,17.569849443998123,19.110185185184974,66.39833333333296,0.8869436419538813,38.554629629624316,0.28724625426959405,19.110185185184974,0.8869436419538813,0.0,,,UNIDENTIFIED,,0.0,True,True,10.334259259259468,0.01305635804611871,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 09:00:00+00:00,2012-08-16 09:00:00+00:00,18.6,17.2,1015.75,982.35,2,91.56914404412106,98132.98708460391,17.669335180789005,KGSP,72312003870,2012-08-16 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.6,65.48,0.9156914404412108,17.669335180789005,18.9968253968254,66.19428571428571,0.8932520041840005,38.44126984126983,0.28901083579618947,18.9968253968254,0.8932520041840005,0.0,,,UNIDENTIFIED,,0.0,True,True,10.447619047619042,0.006747995815999497,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 10:00:00+00:00,2012-08-16 10:00:00+00:00,18.3,16.7,1016.5,982.4,1,90.39622979515538,98201.96082517519,17.245795571364727,KGSP,72312003870,2012-08-16 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.9039622979515538,17.245795571364727,18.696825396825393,65.6542857142857,0.8817593188612647,38.14126984126982,0.28456466698461214,18.696825396825393,0.8817593188612647,0.0,,,UNIDENTIFIED,,0.0,True,True,10.74761904761905,0.018240681138735337,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-16 11:00:00+00:00,2012-08-16 11:00:00+00:00,20.0,17.8,1016.8,982.7,1,87.16637358839264,98250.60339206469,18.518840971402916,KGSP,72312003870,2012-08-16 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839264,18.518840971402916,20.0,68.0,0.8716637358839264,39.44444444444444,0.28442837435821516,20.0,0.8716637358839264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 12:00:00+00:00,2012-08-16 12:00:00+00:00,21.4,17.5,1016.95,983.5,2,78.46820659148995,98281.12309817817,18.77507808739513,KGSP,72312003870,2012-08-16 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.7846820659148995,18.77507808739513,21.4,70.52,0.7846820659148995,40.84444444444444,0.2590564244172754,21.4,0.7846820659148995,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.11531793408510049,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 13:00:00+00:00,2012-08-16 13:00:00+00:00,24.4,17.2,1017.2,983.1,1,64.2018621092534,98339.13355419657,19.53250380887151,KGSP,72312003870,2012-08-16 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.6420186210925339,19.53250380887151,24.4,75.92,0.6420186210925339,43.84444444444444,0.21721030285940865,24.4,0.6420186210925339,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.2579813789074661,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 14:00:00+00:00,2012-08-16 14:00:00+00:00,26.1,16.1,1016.9,983.1,1,54.10855431178666,98329.01039080534,19.41156434853985,KGSP,72312003870,2012-08-16 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5410855431178665,19.41156434853985,26.1,78.98,0.5410855431178665,45.544444444444444,0.18555741494319142,26.1,0.5410855431178665,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.3589144568821335,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 15:00:00+00:00,2012-08-16 15:00:00+00:00,26.65,16.4,1016.8499999999999,983.45,2,53.39131903986386,98330.23842362082,19.75396096464543,KGSP,72312003870,2012-08-16 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.65,79.97,0.5339131903986386,19.75396096464543,26.65,79.97,0.5339131903986386,46.09444444444444,0.18389217674421104,26.65,0.5339131903986386,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7944444444444443,0.3660868096013614,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 16:00:00+00:00,2012-08-16 16:00:00+00:00,27.8,16.7,1016.7,982.7,1,50.870173230874535,98328.33774208723,20.27516859816649,KGSP,72312003870,2012-08-16 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5087017323087454,20.27516859816649,27.8,82.04,0.5087017323087454,47.24444444444444,0.17678806387449414,27.8,0.5087017323087454,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.39129826769125464,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 17:00:00+00:00,2012-08-16 17:00:00+00:00,27.8,16.7,1016.6,982.7,1,50.870173230874535,98318.66641940185,20.27516859816649,KGSP,72312003870,2012-08-16 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5087017323087453,20.27516859816649,27.8,82.04,0.5087017323087453,47.24444444444444,0.17678806387449408,27.8,0.5087017323087453,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.39129826769125475,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 18:00:00+00:00,2012-08-16 18:00:00+00:00,28.05,16.7,1016.3,983.0,2,50.13359232167115,98292.37895099666,20.34932678940007,KGSP,72312003870,2012-08-16 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.5013359232167115,20.34932678940007,28.05,82.49000000000001,0.5013359232167115,47.49444444444444,0.17456600272919803,28.05,0.5013359232167115,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.3986640767832885,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 19:00:00+00:00,2012-08-16 19:00:00+00:00,28.15,16.85,1016.2,981.55,2,50.31902091891162,98283.79660697476,20.465200276464408,KGSP,72312003870,2012-08-16 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.15,82.67,0.5031902091891161,20.465200276464408,28.15,82.67,0.5031902091891161,47.59444444444444,0.17534721323579375,28.15,0.5031902091891161,0.0,,,UNIDENTIFIED,,0.0,True,True,1.2944444444444443,0.39680979081088397,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 20:00:00+00:00,2012-08-16 20:00:00+00:00,28.95,17.6,1015.25,980.8,2,50.36781635013921,98200.5957995783,21.132745512260804,KGSP,72312003870,2012-08-16 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.95,84.11,0.503678163501392,21.132745512260804,28.95,84.11,0.503678163501392,48.394444444444446,0.17660141913527627,28.95,0.503678163501392,0.0,,,UNIDENTIFIED,,0.0,True,True,0.4944444444444436,0.39632183649860797,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 21:00:00+00:00,2012-08-16 21:00:00+00:00,28.9,17.2,1014.25,981.0,2,49.253824417309275,98103.32960555231,20.88404198312395,KGSP,72312003870,2012-08-16 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.4925382441730929,20.88404198312395,28.9,84.02,0.4925382441730929,48.34444444444444,0.17262930307284086,28.9,0.4925382441730929,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.40746175582690713,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 22:00:00+00:00,2012-08-16 22:00:00+00:00,28.3,17.8,1013.8,979.8,1,52.96763112775059,98053.30453373512,21.058160877238144,KGSP,72312003870,2012-08-16 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5296763112775059,21.058160877238144,28.3,82.94,0.5296763112775059,47.74444444444444,0.18479080425847538,28.3,0.5296763112775059,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3703236887224941,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-16 23:00:00+00:00,2012-08-16 23:00:00+00:00,25.6,18.9,1014.0,979.8,1,66.50731890833549,98043.08011729864,20.94214517584396,KGSP,72312003870,2012-08-16 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6650731890833548,20.94214517584396,25.6,78.08,0.6650731890833548,45.044444444444444,0.22717641821198792,25.6,0.6650731890833548,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.23492681091664525,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
