timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-17 00:00:00+00:00,2012-08-17 00:00:00+00:00,24.75,18.9,1014.15,980.65,2,69.96008381151402,98048.16459724672,20.692580905145228,KGSP,72312003870,2012-08-16 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.6996008381151401,20.692580905145228,24.75,76.55,0.6996008381151401,44.19444444444444,0.23735702466684214,24.75,0.6996008381151401,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.20039916188485996,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 01:00:00+00:00,2012-08-17 01:00:00+00:00,23.9,18.3,1015.6,981.7,1,70.90317175734778,98178.86533269493,20.058700653094,KGSP,72312003870,2012-08-16 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7090317175734779,20.058700653094,23.9,75.02,0.7090317175734779,43.34444444444444,0.23891828134055287,23.9,0.7090317175734779,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.19096828242652208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 02:00:00+00:00,2012-08-17 02:00:00+00:00,22.8,18.9,1015.9,982.1,1,78.66982318165591,98195.50810419902,20.109916342504825,KGSP,72312003870,2012-08-16 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165592,20.109916342504825,22.8,73.04,0.7866982318165592,42.24444444444444,0.2627312952842741,22.8,0.7866982318165592,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344084,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 03:00:00+00:00,2012-08-17 03:00:00+00:00,22.8,18.6,1015.5999999999999,982.3,2,77.20843697837779,98166.51051346048,19.915081146300157,KGSP,72312003870,2012-08-16 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7720843697837778,19.915081146300157,22.8,73.04,0.7720843697837778,42.24444444444444,0.25785074675156355,22.8,0.7720843697837778,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.1279156302162222,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 04:00:00+00:00,2012-08-17 04:00:00+00:00,21.7,18.9,1015.2,981.4,2,84.11719815357361,98115.40652927844,19.77426077941618,KGSP,72312003870,2012-08-17 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357361,19.77426077941618,21.7,71.06,0.8411719815357361,41.144444444444446,0.2783964335518564,21.7,0.8411719815357361,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426389,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 05:00:00+00:00,2012-08-17 05:00:00+00:00,20.6,18.9,1014.3,980.4,1,89.99203213258409,98015.90378939033,19.43399347791234,KGSP,72312003870,2012-08-17 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8999203213258408,19.43399347791234,20.6,69.08,0.8999203213258408,40.044444444444444,0.2951296481645483,20.6,0.8999203213258408,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,7.967867415925589e-05,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 06:00:00+00:00,2012-08-17 06:00:00+00:00,20.6,18.9,1014.0,980.7,2,89.99203213258409,97986.9135782725,19.43399347791234,KGSP,72312003870,2012-08-17 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8999203213258408,19.43399347791234,20.6,69.08,0.8999203213258408,40.044444444444444,0.2951296481645483,20.6,0.8999203213258408,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,7.967867415925589e-05,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 07:00:00+00:00,2012-08-17 07:00:00+00:00,20.0,18.3,1013.1,979.4,1,89.9485602802799,97893.08251032724,18.845689640200177,KGSP,72312003870,2012-08-17 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8994856028027991,18.845689640200177,20.0,68.0,0.8994856028027991,39.44444444444444,0.29350679308045435,20.0,0.8994856028027991,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.000514397197200922,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 08:00:00+00:00,2012-08-17 08:00:00+00:00,19.4,18.3,1012.9,979.1,1,93.36056989207624,97866.87032562474,18.654194042725184,KGSP,72312003870,2012-08-17 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.4,66.92,0.9336056989207623,18.654194042725184,20.21018518518497,68.37833333333295,0.8878405215833632,39.65462962962431,0.290218996045841,20.21018518518497,0.8878405215833632,0.0,,,UNIDENTIFIED,,0.0,True,True,9.234259259259474,0.012159478416636782,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 09:00:00+00:00,2012-08-17 09:00:00+00:00,19.4,18.3,1012.8499999999999,979.55,2,93.36056989207624,97862.03930230922,18.654194042725184,KGSP,72312003870,2012-08-17 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.4,66.92,0.9336056989207623,18.654194042725184,20.21018518518497,68.37833333333295,0.8878405215833632,39.65462962962431,0.290218996045841,20.21018518518497,0.8878405215833632,0.0,,,UNIDENTIFIED,,0.0,True,True,9.234259259259474,0.012159478416636782,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 10:00:00+00:00,2012-08-17 10:00:00+00:00,19.4,17.8,1012.7,978.8,1,90.4728467946595,97847.5462323627,18.32302756584763,KGSP,72312003870,2012-08-17 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465951,18.32302756584763,19.796825396825398,67.63428571428571,0.8826929319234295,39.24126984126983,0.2875349428466632,19.796825396825398,0.8826929319234295,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619045,0.017307068076570564,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 11:00:00+00:00,2012-08-17 11:00:00+00:00,20.0,18.9,1012.8,978.8,1,93.38986324072451,97864.0943307269,19.246626913985416,KGSP,72312003870,2012-08-17 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9338986324072451,19.246626913985416,20.810185185184967,69.45833333333294,0.8883254831047769,40.25462962962431,0.29183879903071513,20.810185185184967,0.8883254831047769,0.0,,,UNIDENTIFIED,,0.0,True,True,8.634259259259476,0.011674516895223142,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-17 12:00:00+00:00,2012-08-17 12:00:00+00:00,21.65,19.15,1013.0,979.5,2,85.70065630199413,97902.2180731325,19.923249703930637,KGSP,72312003870,2012-08-17 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.65,70.97,0.8570065630199415,19.923249703930637,21.65,70.97,0.8570065630199415,41.09444444444444,0.2835198995971318,21.65,0.8570065630199415,0.0,,,UNIDENTIFIED,,0.0,True,True,7.794444444444444,0.04299343698005853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 13:00:00+00:00,2012-08-17 13:00:00+00:00,26.1,19.4,1012.8,979.1,1,66.60937367510262,97932.5614355469,21.403405669063964,KGSP,72312003870,2012-08-17 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.6660937367510261,21.403405669063964,26.1,78.98,0.6660937367510261,45.544444444444444,0.22842715624809654,26.1,0.6660937367510261,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.2339062632489739,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 14:00:00+00:00,2012-08-17 14:00:00+00:00,27.2,19.4,1012.8,979.1,1,62.430923880536845,97944.6169476388,21.71762502778388,KGSP,72312003870,2012-08-17 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6243092388053685,21.71762502778388,27.2,80.96,0.6243092388053685,46.644444444444446,0.21595435127857102,27.2,0.6243092388053685,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.27569076119463154,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 15:00:00+00:00,2012-08-17 15:00:00+00:00,28.049999999999997,19.4,1012.75,979.7,2,59.40390755009028,97949.03747183103,21.95794531123866,KGSP,72312003870,2012-08-17 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.049999999999997,82.49,0.5940390755009028,21.95794531123866,28.049999999999997,82.49,0.5940390755009028,47.49444444444444,0.2068453946203953,28.049999999999997,0.5940390755009028,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444457,0.3059609244990972,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 16:00:00+00:00,2012-08-17 16:00:00+00:00,28.9,20.0,1012.7,978.8,1,58.685995676935974,97953.4058580654,22.570942210499155,KGSP,72312003870,2012-08-17 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5868599567693596,22.570942210499155,28.9,84.02,0.5868599567693596,48.34444444444444,0.20568803851675918,28.9,0.5868599567693596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3131400432306404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 17:00:00+00:00,2012-08-17 17:00:00+00:00,28.3,19.4,1012.2,978.5,1,58.54533487596325,97898.5547929046,22.027417978910748,KGSP,72312003870,2012-08-17 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5854533487596326,22.027417978910748,28.3,82.94,0.5854533487596326,47.74444444444444,0.20425001622628655,28.3,0.5854533487596326,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3145466512403674,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 18:00:00+00:00,2012-08-17 18:00:00+00:00,28.85,19.7,1011.6500000000001,978.55,2,57.77196119058212,97851.30515756455,22.36677202782676,KGSP,72312003870,2012-08-17 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.85,83.93,0.5777196119058211,22.36677202782676,28.85,83.93,0.5777196119058211,48.294444444444444,0.20240679025525535,28.85,0.5777196119058211,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5944444444444414,0.3222803880941789,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 19:00:00+00:00,2012-08-17 19:00:00+00:00,29.4,20.0,1010.5,976.8,1,57.01373100709789,97745.98961877178,22.703660440393676,KGSP,72312003870,2012-08-17 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.4,84.91999999999999,0.5701373100709789,22.703660440393676,29.4,84.91999999999999,0.5701373100709789,48.84444444444444,0.20059276314807908,29.4,0.5701373100709789,0.0,,,UNIDENTIFIED,,0.0,True,True,0.04444444444444429,0.3298626899290211,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 20:00:00+00:00,2012-08-17 20:00:00+00:00,28.9,19.4,1010.2,976.5,1,56.54122319365942,97711.59336211876,22.190925409872968,KGSP,72312003870,2012-08-17 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5654122319365942,22.190925409872968,28.9,84.02,0.5654122319365942,48.34444444444444,0.19817084399596746,28.9,0.5654122319365942,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.33458776806340584,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 21:00:00+00:00,2012-08-17 21:00:00+00:00,28.6,19.7,1010.1500000000001,976.9000000000001,2,58.61574157718646,97703.52256512211,22.295108521522135,KGSP,72312003870,2012-08-17 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.6,83.48,0.5861574157718648,22.295108521522135,28.6,83.48,0.5861574157718648,48.044444444444444,0.20496890822429983,28.6,0.5861574157718648,0.0,,,UNIDENTIFIED,,0.0,True,True,0.8444444444444414,0.31384258422813527,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 22:00:00+00:00,2012-08-17 22:00:00+00:00,27.2,20.0,1010.4,976.5,1,64.79910978245637,97712.52069894772,22.096082752820998,KGSP,72312003870,2012-08-17 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6479910978245637,22.096082752820998,27.2,80.96,0.6479910978245637,46.644444444444446,0.2241461257769703,27.2,0.6479910978245637,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.25200890217543637,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-17 23:00:00+00:00,2012-08-17 23:00:00+00:00,26.7,20.6,1010.8,976.8,1,69.25086088259384,97745.74520973717,22.348277502711866,KGSP,72312003870,2012-08-17 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6925086088259386,22.348277502711866,26.7,80.06,0.6925086088259386,46.144444444444446,0.23860974741758498,26.7,0.6925086088259386,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.20749139117406146,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 00:00:00+00:00,2012-08-18 00:00:00+00:00,26.15,20.6,1011.0999999999999,977.9,2,71.53464553103733,97768.72910638418,22.19554122311976,KGSP,72312003870,2012-08-17 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.15,79.07,0.7153464553103733,22.19554122311976,26.15,79.07,0.7153464553103733,45.59444444444444,0.24541447960463647,26.15,0.7153464553103733,0.0,,,UNIDENTIFIED,,0.0,True,True,3.2944444444444443,0.1846535446896267,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 01:00:00+00:00,2012-08-18 01:00:00+00:00,23.9,21.1,1011.9,978.1,1,84.35762349195751,97821.18336958843,21.90264033609703,KGSP,72312003870,2012-08-17 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.8435762349195749,21.90264033609703,23.9,75.02,0.8435762349195749,43.34444444444444,0.28425496241052556,23.9,0.8435762349195749,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.056423765080425126,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 02:00:00+00:00,2012-08-18 02:00:00+00:00,23.3,20.6,1012.3,978.5,1,84.81386701079128,97853.14573173125,21.389271895283922,KGSP,72312003870,2012-08-17 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8481386701079131,21.389271895283922,23.3,73.94,0.8481386701079131,42.74444444444444,0.28440660190974004,23.3,0.8481386701079131,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.051861329892086916,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 03:00:00+00:00,2012-08-18 03:00:00+00:00,22.75,20.3,1012.3499999999999,979.05,2,86.07596229332124,97851.8080229388,21.025854727738235,KGSP,72312003870,2012-08-17 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.75,72.95,0.8607596229332125,21.025854727738235,22.75,72.95,0.8607596229332125,42.19444444444444,0.2873479447836208,22.75,0.8607596229332125,0.0,,,UNIDENTIFIED,,0.0,True,True,6.694444444444443,0.03924037706678751,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 04:00:00+00:00,2012-08-18 04:00:00+00:00,21.7,20.0,1011.7,977.8,2,90.07101545566098,97777.14419392335,20.511433835144146,KGSP,72312003870,2012-08-18 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566096,20.511433835144146,22.096825396825395,71.77428571428571,0.8791533220601622,41.54126984126982,0.29192046523663534,22.096825396825395,0.8791533220601622,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619048,0.020846677939837854,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 05:00:00+00:00,2012-08-18 05:00:00+00:00,21.1,20.0,1011.1,977.5,1,93.44307258248529,97712.35964808869,20.33203132504672,KGSP,72312003870,2012-08-18 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33203132504672,21.91018518518497,71.43833333333295,0.8892068892113526,41.35462962962431,0.29480517604457723,21.91018518518497,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259471,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 06:00:00+00:00,2012-08-18 06:00:00+00:00,21.1,20.0,1010.95,977.85,2,93.44307258248529,97697.86369917443,20.33203132504672,KGSP,72312003870,2012-08-18 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248531,20.33203132504672,21.91018518518499,71.43833333333298,0.8892068892113464,41.35462962962433,0.29480517604457834,21.91018518518499,0.8892068892113464,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5342592592594535,0.010793110788653637,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 07:00:00+00:00,2012-08-18 07:00:00+00:00,20.6,19.4,1010.7,976.8,1,92.83998075329613,97668.02125597635,19.769885428591145,KGSP,72312003870,2012-08-18 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.6,69.08,0.9283998075329611,19.769885428591145,21.41018518518498,70.53833333333296,0.8832988960718475,40.85462962962432,0.2916385899276154,21.41018518518498,0.8832988960718475,0.0,,,UNIDENTIFIED,,0.0,True,True,8.034259259259464,0.016701103928152494,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 08:00:00+00:00,2012-08-18 08:00:00+00:00,20.0,19.4,1010.8,977.1,1,96.3453419192486,97670.839800058,19.5856903365397,KGSP,72312003870,2012-08-18 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.963453419192486,19.5856903365397,21.24113475176054,70.23404255316898,0.8924852198497686,40.68557919600903,0.294258709514589,21.24113475176054,0.8924852198497686,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692683902,0.007514780150231437,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 09:00:00+00:00,2012-08-18 09:00:00+00:00,20.0,19.15,1011.0,977.9,2,94.8575016008218,97690.1652531249,19.415558461516994,KGSP,72312003870,2012-08-18 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.0,68.0,0.948575016008218,19.415558461516994,21.24113475176054,70.23404255316898,0.8787027632489561,40.68557919600903,0.2897145357814054,21.24113475176054,0.8787027632489561,0.0,,,UNIDENTIFIED,,0.0,True,True,8.203309692683902,0.02129723675104389,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 10:00:00+00:00,2012-08-18 10:00:00+00:00,19.666666666666668,18.966666666666665,1012.1999999999999,977.6,3,95.73718818285865,97802.2980756497,19.186743112656032,KGSP,72312003870,2012-08-18 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,19.666666666666668,67.4,0.9573718818285865,19.186743112656032,20.907801418427212,69.63404255316898,0.886676944510915,40.3522458626757,0.2915343345088131,20.907801418427212,0.886676944510915,0.0,,,UNIDENTIFIED,,0.0,True,True,8.53664302601723,0.013323055489084967,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-18 11:00:00+00:00,2012-08-18 11:00:00+00:00,21.7,18.9,1012.0,978.1,1,84.11719815357361,97806.13810838237,19.77221103037884,KGSP,72312003870,2012-08-18 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357361,19.77221103037884,21.7,71.06,0.8411719815357361,41.144444444444446,0.2783964335518564,21.7,0.8411719815357361,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426389,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 12:00:00+00:00,2012-08-18 12:00:00+00:00,22.25,19.45,1012.2,978.9,2,84.17780391210317,97831.68061882074,20.30431426946737,KGSP,72312003870,2012-08-18 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.25,72.05,0.8417780391210318,20.30431426946737,22.25,72.05,0.8417780391210318,41.69444444444444,0.2798623439265564,22.25,0.8417780391210318,0.0,,,UNIDENTIFIED,,0.0,True,True,7.194444444444443,0.05822196087896825,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 13:00:00+00:00,2012-08-18 13:00:00+00:00,23.9,18.9,1012.9,979.1,1,73.61582545756453,97917.85417042802,20.438418137895397,KGSP,72312003870,2012-08-18 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7361582545756452,20.438418137895397,23.9,75.02,0.7361582545756452,43.34444444444444,0.24805895225645883,23.9,0.7361582545756452,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.1638417454243548,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 14:00:00+00:00,2012-08-18 14:00:00+00:00,24.4,19.4,1013.0,979.1,1,73.70091272937036,97933.09308926575,20.910128467172733,KGSP,72312003870,2012-08-18 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7370091272937038,20.910128467172733,24.4,75.92,0.7370091272937038,43.84444444444444,0.2493478701243787,24.4,0.7370091272937038,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1629908727062962,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 15:00:00+00:00,2012-08-18 15:00:00+00:00,24.4,19.15,1013.15,979.8499999999999,2,72.56276544296061,97947.59453444184,20.748505049551866,KGSP,72312003870,2012-08-18 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.725627654429606,20.748505049551866,24.4,75.92,0.725627654429606,43.84444444444444,0.2454972447895716,24.4,0.725627654429606,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.17437234557039405,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 16:00:00+00:00,2012-08-18 16:00:00+00:00,25.0,18.3,1012.9,979.1,1,66.38429716383871,97930.08675588612,20.386655719110934,KGSP,72312003870,2012-08-18 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6638429716383871,20.386655719110934,25.0,77.0,0.6638429716383871,44.44444444444444,0.22567586859913494,25.0,0.6638429716383871,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2361570283616129,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 17:00:00+00:00,2012-08-18 17:00:00+00:00,25.6,18.9,1012.4,978.5,1,66.50731890833549,97888.37703230092,20.940509836662308,KGSP,72312003870,2012-08-18 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6650731890833549,20.940509836662308,25.6,78.08,0.6650731890833549,45.044444444444444,0.22717641821198797,25.6,0.6650731890833549,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.23492681091664513,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 18:00:00+00:00,2012-08-18 18:00:00+00:00,25.400000000000002,19.3,1012.4333333333334,978.5,3,69.00138398844979,97889.39228066233,21.136884097394542,KGSP,72312003870,2012-08-18 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.400000000000002,77.72,0.6900138398844979,21.136884097394542,25.400000000000002,77.72,0.6900138398844979,44.84444444444445,0.23532154410469389,25.400000000000002,0.6900138398844979,0.0,,,UNIDENTIFIED,,0.0,True,True,4.044444444444441,0.20998616011550209,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 19:00:00+00:00,2012-08-18 19:00:00+00:00,26.7,18.9,1010.6,976.8,1,62.320256977554955,97726.40493565532,21.257023079974683,KGSP,72312003870,2012-08-18 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6232025697755493,21.257023079974683,26.7,80.06,0.6232025697755493,46.144444444444446,0.2147297605675107,26.7,0.6232025697755493,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.2767974302244507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 20:00:00+00:00,2012-08-18 20:00:00+00:00,27.2,18.9,1010.3,976.5,1,60.51580000704293,97702.85002191892,21.400569540439893,KGSP,72312003870,2012-08-18 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6051580000704293,21.400569540439893,27.2,80.96,0.6051580000704293,46.644444444444446,0.20932976032249487,27.2,0.6051580000704293,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2948419999295707,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 21:00:00+00:00,2012-08-18 21:00:00+00:00,27.2,18.9,1010.2,976.9000000000001,2,60.51580000704293,97693.17934489013,21.400569540439893,KGSP,72312003870,2012-08-18 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6051580000704293,21.400569540439893,27.2,80.96,0.6051580000704293,46.644444444444446,0.20932976032249487,27.2,0.6051580000704293,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2948419999295707,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 22:00:00+00:00,2012-08-18 22:00:00+00:00,25.6,20.6,1010.3,976.5,1,73.90356382924115,97685.32923324143,22.041223113327042,KGSP,72312003870,2012-08-18 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7390356382924117,22.041223113327042,25.6,78.08,0.7390356382924117,45.044444444444444,0.2524405914929134,25.6,0.7390356382924117,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.16096436170758832,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-18 23:00:00+00:00,2012-08-18 23:00:00+00:00,24.4,20.6,1010.6,976.8,1,79.38488583406317,97701.06996644814,21.703205886990165,KGSP,72312003870,2012-08-18 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7938488583406317,21.703205886990165,24.4,75.92,0.7938488583406317,43.84444444444444,0.26857811483930744,24.4,0.7938488583406317,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.10615114165936834,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 00:00:00+00:00,2012-08-19 00:00:00+00:00,23.85,20.6,1010.9000000000001,977.55,2,82.04889616557672,97723.95552769536,21.54679090121641,KGSP,72312003870,2012-08-18 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.85,74.93,0.8204889616557672,21.54679090121641,23.85,74.93,0.8204889616557672,43.294444444444444,0.2763637354760407,23.85,0.8204889616557672,0.0,,,UNIDENTIFIED,,0.0,True,True,5.5944444444444414,0.07951103834423279,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 01:00:00+00:00,2012-08-19 01:00:00+00:00,23.3,20.6,1011.3,977.5,1,84.81386701079128,97756.48155536878,21.389271895283922,KGSP,72312003870,2012-08-18 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.8481386701079129,21.389271895283922,23.3,73.94,0.8481386701079129,42.74444444444444,0.28440660190974,23.3,0.8481386701079129,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.05186132989208714,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 02:00:00+00:00,2012-08-19 02:00:00+00:00,22.1,21.05,1012.6,978.1,2,93.77849764851555,97868.64869623003,21.354543109675216,KGSP,72312003870,2012-08-18 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.1,71.78,0.9377849764851556,21.354543109675216,22.910185185184982,73.23833333333297,0.8927374973251754,42.35462962962434,0.2984132305805664,22.910185185184982,0.8927374973251754,0.0,,,UNIDENTIFIED,,0.0,True,True,6.534259259259461,0.007262502674824645,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 03:00:00+00:00,2012-08-19 03:00:00+00:00,21.95,21.1,1011.9,978.55,2,94.93108127027759,97799.29965184345,21.346331563667196,KGSP,72312003870,2012-08-18 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.95,71.50999999999999,0.9493108127027757,21.346331563667196,23.19113475176054,73.74404255316897,0.8803861438034146,42.635579196009026,0.2949589555558,23.19113475176054,0.8803861438034146,0.0,,,UNIDENTIFIED,,0.0,True,True,6.253309692683903,0.0196138561965854,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 04:00:00+00:00,2012-08-19 04:00:00+00:00,21.7,20.6,1011.5,977.8,2,93.47182873884306,97757.81491761735,20.924456764146072,KGSP,72312003870,2012-08-19 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924456764146072,22.510185185184977,72.51833333333296,0.8896835029594184,41.95462962962433,0.2964213507417264,22.510185185184977,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259466,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 05:00:00+00:00,2012-08-19 05:00:00+00:00,21.033333333333335,20.333333333333332,1012.1333333333333,977.5,3,95.78031207921522,97811.46298308465,20.542397611766063,KGSP,72312003870,2012-08-19 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.033333333333335,69.86,0.9578031207921522,20.542397611766063,22.27446808509388,72.09404255316898,0.8877892158982765,41.71891252934236,0.2952188136329723,22.27446808509388,0.8877892158982765,0.0,,,UNIDENTIFIED,,0.0,True,True,7.169976359350564,0.012210784101723493,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 06:00:00+00:00,2012-08-19 06:00:00+00:00,21.1,20.0,1010.95,977.7,2,93.44307258248529,97697.86369917443,20.33203132504672,KGSP,72312003870,2012-08-19 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248531,20.33203132504672,21.91018518518499,71.43833333333298,0.8892068892113464,41.35462962962433,0.29480517604457834,21.91018518518499,0.8892068892113464,0.0,,,UNIDENTIFIED,,0.0,True,True,7.5342592592594535,0.010793110788653637,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 07:00:00+00:00,2012-08-19 07:00:00+00:00,21.1,20.0,1010.4,976.5,1,93.44307258248529,97644.71188648879,20.331494471726238,KGSP,72312003870,2012-08-19 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.331494471726238,21.910185185184968,71.43833333333293,0.8892068892113526,41.35462962962431,0.29480517604457723,21.910185185184968,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259475,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 08:00:00+00:00,2012-08-19 08:00:00+00:00,21.1,20.0,1010.2,976.5,1,93.44307258248529,97625.38395460311,20.331494471726238,KGSP,72312003870,2012-08-19 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.331494471726238,21.910185185184964,71.43833333333293,0.8892068892113526,41.35462962962431,0.29480517604457723,21.910185185184964,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259478,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 09:00:00+00:00,2012-08-19 09:00:00+00:00,20.957142857142856,20.142857142857142,1011.6428571428571,977.1,7,95.10366519553915,97763.19802302553,20.387653383276707,KGSP,72312003870,2012-08-19 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,20.957142857142856,69.72285714285714,0.9510366519553913,20.387653383276707,22.1982776089034,71.95689969602611,0.8814781612677135,41.642722053151886,0.29293673758821204,22.1982776089034,0.8814781612677135,0.0,,,UNIDENTIFIED,,0.0,True,True,7.246166835541043,0.018521838732286522,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 10:00:00+00:00,2012-08-19 10:00:00+00:00,21.025,20.0,1011.9000000000001,977.1,4,93.87446330650863,97788.81919618732,20.309396276064845,KGSP,72312003870,2012-08-19 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.025,69.845,0.9387446330650864,20.309396276064845,21.835185185184972,71.30333333333294,0.8932864460586921,41.27962962962431,0.2959745570947979,21.835185185184972,0.8932864460586921,0.0,,,UNIDENTIFIED,,0.0,True,True,7.6092592592594706,0.006713553941307904,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 11:00:00+00:00,2012-08-19 11:00:00+00:00,21.1,20.0,1011.5,977.5,1,93.44307258248529,97751.01551186007,20.33203132504672,KGSP,72312003870,2012-08-19 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.1,69.98,0.9344307258248529,20.33203132504672,21.910185185184982,71.43833333333296,0.8892068892113526,41.35462962962433,0.2948051760445783,21.910185185184982,0.8892068892113526,0.0,,,UNIDENTIFIED,,0.0,True,True,7.534259259259461,0.01079311078864742,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 12:00:00+00:00,2012-08-19 12:00:00+00:00,21.05,20.65,1012.325,978.075,4,97.56953523231954,97830.1749201191,20.76848344670195,KGSP,72312003870,2012-08-19 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.92,False,False,False,RH_CAP,21.05,69.89,0.9756953523231954,20.76848344670195,22.74082125581171,72.93347826046107,0.8800079107190008,42.18526569764636,0.2937515752529023,22.74082125581171,0.8800079107190008,0.0,,,UNIDENTIFIED,,0.0,True,True,6.703623188632733,0.01999208928099927,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 13:00:00+00:00,2012-08-19 13:00:00+00:00,21.7,20.6,1011.8,977.8,1,93.47182873884306,97786.80883207636,20.924456764146043,KGSP,72312003870,2012-08-19 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884304,20.924456764146043,22.510185185184966,72.51833333333295,0.8896835029594182,41.95462962962431,0.2964213507417263,22.510185185184966,0.8896835029594182,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259477,0.010316497040581796,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-19 14:00:00+00:00,2012-08-19 14:00:00+00:00,22.4,20.8,1012.3,977.8,2,90.67728508125721,97843.03661110983,21.26718487538606,KGSP,72312003870,2012-08-19 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.4,72.32,0.906772850812572,21.26718487538606,22.796825396825398,73.03428571428572,0.885185774748114,42.241269841269826,0.2956152243013206,22.796825396825398,0.885185774748114,0.0,,,UNIDENTIFIED,,0.0,True,True,6.647619047619045,0.014814225251886026,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
