timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-19 15:00:00+00:00,2012-08-19 15:00:00+00:00,22.866666666666664,20.0,1012.1,978.1666666666666,3,83.89845179206694,97828.95404520443,20.856317572588356,KGSP,72312003870,2012-08-19 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.866666666666664,73.16,0.8389845179206695,20.856317572588356,22.866666666666664,73.16,0.8389845179206695,42.3111111111111,0.28034576617481305,22.866666666666664,0.8389845179206695,0.0,,,UNIDENTIFIED,,0.0,True,True,6.577777777777779,0.061015482079330496,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 16:00:00+00:00,2012-08-19 16:00:00+00:00,22.35,19.7,1012.3,977.8,2,84.97650717560934,97842.47321848448,20.502040575451666,KGSP,72312003870,2012-08-19 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.35,72.23,0.8497650717560936,20.502040575451666,22.35,72.23,0.8497650717560936,41.794444444444444,0.28274983509438456,22.35,0.8497650717560936,0.0,,,UNIDENTIFIED,,0.0,True,True,7.0944444444444414,0.05023492824390641,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 17:00:00+00:00,2012-08-19 17:00:00+00:00,22.95,20.0,1011.85,977.3,2,83.4760851879437,97805.72445042929,20.88119909011437,KGSP,72312003870,2012-08-19 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.95,73.31,0.8347608518794368,20.88119909011437,22.95,73.31,0.8347608518794368,42.394444444444446,0.2791241577807315,22.95,0.8347608518794368,0.0,,,UNIDENTIFIED,,0.0,True,True,6.494444444444444,0.0652391481205632,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 18:00:00+00:00,2012-08-19 18:00:00+00:00,24.15,20.0,1010.95,977.55,2,77.65165205192594,97732.12868872102,21.230049592152163,KGSP,72312003870,2012-08-19 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.7765165205192595,21.230049592152163,24.15,75.47,0.7765165205192595,43.59444444444444,0.26218635828889053,24.15,0.7765165205192595,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.12348347948074057,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 19:00:00+00:00,2012-08-19 19:00:00+00:00,23.9,20.0,1010.1,976.2,1,78.82635534844951,97647.17592807715,21.15718635377911,KGSP,72312003870,2012-08-19 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7882635534844952,21.15718635377911,23.9,75.02,0.7882635534844952,43.34444444444444,0.2656165708445837,23.9,0.7882635534844952,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.11173644651550485,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 20:00:00+00:00,2012-08-19 20:00:00+00:00,25.6,20.0,1009.6,975.8,1,71.2147085352339,97617.64663355493,21.644399146774955,KGSP,72312003870,2012-08-19 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.7121470853523391,21.644399146774955,25.6,78.08,0.7121470853523391,45.044444444444444,0.2432559705397697,25.6,0.7121470853523391,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.18785291464766096,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 21:00:00+00:00,2012-08-19 21:00:00+00:00,25.3,20.0,1009.7,976.4,2,72.4956182600479,97624.01183008857,21.558971081890775,KGSP,72312003870,2012-08-19 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.3,77.54,0.724956182600479,21.558971081890775,25.3,77.54,0.724956182600479,44.74444444444444,0.24704163372831608,25.3,0.724956182600479,0.0,,,UNIDENTIFIED,,0.0,True,True,4.144444444444442,0.17504381739952102,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 22:00:00+00:00,2012-08-19 22:00:00+00:00,24.4,21.1,1009.6,975.8,1,81.86439065070549,97604.39366527414,22.041860456429987,KGSP,72312003870,2012-08-19 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.8186439065070548,22.041860456429987,24.4,75.92,0.8186439065070548,43.84444444444444,0.2769668745180803,24.4,0.8186439065070548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.08135609349294526,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-19 23:00:00+00:00,2012-08-19 23:00:00+00:00,23.4,21.05,1010.4,976.0,2,86.67005971183166,97670.60120759462,21.726001540239533,KGSP,72312003870,2012-08-19 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.4,74.12,0.8667005971183168,21.726001540239533,23.4,74.12,0.8667005971183168,42.84444444444444,0.2908671241315291,23.4,0.8667005971183168,0.0,,,UNIDENTIFIED,,0.0,True,True,6.044444444444444,0.033299402881683204,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 00:00:00+00:00,2012-08-20 00:00:00+00:00,22.25,20.85,1010.15,976.9,2,91.790390632861,97633.54295307427,21.25811018388852,KGSP,72312003870,2012-08-19 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.25,72.05,0.9179039063286101,21.25811018388852,22.646825396825406,72.76428571428573,0.8960269967210388,42.09126984126984,0.29886901889233203,22.646825396825406,0.8960269967210388,0.0,,,UNIDENTIFIED,,0.0,True,True,6.797619047619037,0.003973003278961218,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 01:00:00+00:00,2012-08-20 01:00:00+00:00,22.2,20.6,1010.9,976.8,1,90.6638578265198,97705.46916768765,21.070337998906766,KGSP,72312003870,2012-08-19 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.9066385782651979,21.070337998906766,22.59682539682539,72.6742857142857,0.8850219737325216,42.04126984126982,0.2950775366850218,22.59682539682539,0.8850219737325216,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619052,0.014978026267478461,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 02:00:00+00:00,2012-08-20 02:00:00+00:00,21.7,20.6,1011.0,977.1,1,93.47182873884306,97709.49172685234,20.924456764146072,KGSP,72312003870,2012-08-19 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924456764146072,22.51018518518497,72.51833333333295,0.8896835029594184,41.95462962962432,0.2964213507417264,22.51018518518497,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 03:00:00+00:00,2012-08-20 03:00:00+00:00,21.7,20.6,1011.1,977.7,2,93.47182873884306,97719.15636500534,20.924456764146072,KGSP,72312003870,2012-08-19 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924456764146072,22.510185185184973,72.51833333333295,0.8896835029594184,41.95462962962431,0.2964213507417264,22.510185185184973,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.93425925925947,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 04:00:00+00:00,2012-08-20 04:00:00+00:00,21.7,20.6,1011.0,977.1,2,93.47182873884306,97709.49172685234,20.924456764146072,KGSP,72312003870,2012-08-20 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.924456764146072,22.51018518518497,72.51833333333295,0.8896835029594184,41.95462962962432,0.2964213507417264,22.51018518518497,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259473,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 05:00:00+00:00,2012-08-20 05:00:00+00:00,20.919999999999998,19.18,1012.0200000000001,977.18,5,89.79110648461428,97799.2219436929,19.71972154133313,KGSP,72312003870,2012-08-20 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.919999999999998,69.65599999999999,0.8979110648461427,19.71972154133313,20.919999999999998,69.65599999999999,0.8979110648461427,40.364444444444445,0.29525805350245704,20.919999999999998,0.8979110648461427,0.0,,,UNIDENTIFIED,,0.0,True,True,8.524444444444445,0.0020889351538573298,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 06:00:00+00:00,2012-08-20 06:00:00+00:00,20.0,18.3,1011.5,977.325,4,89.9485602802799,97738.47888579212,18.84486009628369,KGSP,72312003870,2012-08-20 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8994856028027991,18.84486009628369,20.0,68.0,0.8994856028027991,39.44444444444444,0.29350679308045435,20.0,0.8994856028027991,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.000514397197200922,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 07:00:00+00:00,2012-08-20 07:00:00+00:00,19.133333333333333,18.099999999999998,1011.6,976.9,3,93.73931393595905,97738.19797005653,18.435267566081734,KGSP,72312003870,2012-08-20 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,19.133333333333333,66.44,0.9373931393595906,18.435267566081734,19.94351851851831,67.89833333333296,0.8913498169390365,39.38796296295765,0.290713861873006,19.94351851851831,0.8913498169390365,0.0,,,UNIDENTIFIED,,0.0,True,True,9.500925925926133,0.008650183060963546,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 08:00:00+00:00,2012-08-20 08:00:00+00:00,18.9,18.3,1011.1,977.1,1,96.31512153350714,97687.2035361119,18.49335536400659,KGSP,72312003870,2012-08-20 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.9,66.02,0.9631512153350714,18.49335536400659,20.141134751760543,68.25404255316897,0.8916230032754806,39.585579196009036,0.29128650835145653,20.141134751760543,0.8916230032754806,0.0,,,UNIDENTIFIED,,0.0,True,True,9.3033096926839,0.008376996724519414,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 09:00:00+00:00,2012-08-20 09:00:00+00:00,18.55,18.025,1011.9,977.7,4,96.76059473582606,97760.45567448463,18.196247828588334,KGSP,72312003870,2012-08-20 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.55,65.39,0.9676059473582607,18.196247828588334,19.79113475176054,67.62404255316898,0.8955594043010979,39.23557919600903,0.29171216990553533,19.79113475176054,0.8955594043010979,0.0,,,UNIDENTIFIED,,0.0,True,True,9.653309692683901,0.0044405956989020945,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 10:00:00+00:00,2012-08-20 10:00:00+00:00,18.65,17.9,1012.5,977.95,2,95.40416858037067,97819.57799940984,18.145371984383782,KGSP,72312003870,2012-08-20 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,18.65,65.57,0.9540416858037066,18.145371984383782,19.891134751760536,67.80404255316897,0.8830580061021258,39.33557919600902,0.28788250732016746,19.891134751760536,0.8830580061021258,0.0,,,UNIDENTIFIED,,0.0,True,True,9.553309692683907,0.016941993897874208,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 11:00:00+00:00,2012-08-20 11:00:00+00:00,18.9,17.8,1012.8,978.8,1,93.33601160086292,97851.44866123445,18.160676940469823,KGSP,72312003870,2012-08-20 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.9,66.02,0.9333601160086291,18.160676940469823,19.710185185184972,67.47833333333296,0.8874341036586555,39.15462962962431,0.2888682374680951,19.710185185184972,0.8874341036586555,0.0,,,UNIDENTIFIED,,0.0,True,True,9.73425925925947,0.012565896341344529,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 12:00:00+00:00,2012-08-20 12:00:00+00:00,19.875,18.275,1013.6,979.3,4,90.50565343186639,97939.9627031163,18.78938078241454,KGSP,72312003870,2012-08-20 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.875,67.775,0.905056534318664,18.78938078241454,20.271825396825413,68.48928571428574,0.8830928003243759,39.71626984126984,0.2888163744395113,20.271825396825413,0.8830928003243759,0.0,,,UNIDENTIFIED,,0.0,True,True,9.17261904761903,0.01690719967562415,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-20 13:00:00+00:00,2012-08-20 13:00:00+00:00,22.1,18.95,1013.6500000000001,979.1,2,82.34533260966647,97970.1320866419,19.928869435374473,KGSP,72312003870,2012-08-20 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.1,71.78,0.8234533260966646,19.928869435374473,22.1,71.78,0.8234533260966646,41.544444444444444,0.2734325758982431,22.1,0.8234533260966646,0.0,,,UNIDENTIFIED,,0.0,True,True,7.3444444444444414,0.07654667390333547,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 14:00:00+00:00,2012-08-20 14:00:00+00:00,23.45,18.95,1013.75,979.1,2,75.87431514099036,97994.99018239493,20.336855835669724,KGSP,72312003870,2012-08-20 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.45,74.21,0.7587431514099036,20.336855835669724,23.45,74.21,0.7587431514099036,42.894444444444446,0.2547396537653353,23.45,0.7587431514099036,0.0,,,UNIDENTIFIED,,0.0,True,True,5.994444444444444,0.14125684859009646,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 15:00:00+00:00,2012-08-20 15:00:00+00:00,24.75,18.6,1013.05,979.55,2,68.66049145033318,97941.81644257832,20.500346768747548,KGSP,72312003870,2012-08-20 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.75,76.55,0.6866049145033317,20.500346768747548,24.75,76.55,0.6866049145033317,44.19444444444444,0.23294783360639815,24.75,0.6866049145033317,0.0,,,UNIDENTIFIED,,0.0,True,True,4.694444444444443,0.2133950854966683,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 16:00:00+00:00,2012-08-20 16:00:00+00:00,26.7,16.1,1012.3,978.5,1,52.22648516309373,97890.79726535115,19.587342461508356,KGSP,72312003870,2012-08-20 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5222648516309372,19.587342461508356,26.7,80.06,0.5222648516309372,46.144444444444446,0.17995080890620802,26.7,0.5222648516309372,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.37773514836906286,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 17:00:00+00:00,2012-08-20 17:00:00+00:00,27.2,16.7,1012.0,978.1,1,52.68822566012092,97867.25153140844,20.084125845080234,KGSP,72312003870,2012-08-20 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5268822566012091,20.084125845080205,27.2,80.96,0.5268822566012091,46.644444444444446,0.18225345526237838,27.2,0.5268822566012091,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.3731177433987909,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 18:00:00+00:00,2012-08-20 18:00:00+00:00,27.2,16.15,1012.0,978.7,2,50.87626382053653,97867.25153140844,19.768941464356892,KGSP,72312003870,2012-08-20 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5087626382053652,19.768941464356892,27.2,80.96,0.5087626382053652,46.644444444444446,0.1759857113417896,27.2,0.5087626382053652,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.39123736179463486,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 19:00:00+00:00,2012-08-20 19:00:00+00:00,27.2,16.1,1011.6,977.8,1,50.714289132967785,97828.56882329326,19.739402150532094,KGSP,72312003870,2012-08-20 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5071428913296777,19.739402150532094,27.2,80.96,0.5071428913296777,46.644444444444446,0.17542542588703017,27.2,0.5071428913296777,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.3928571086703223,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 20:00:00+00:00,2012-08-20 20:00:00+00:00,26.1,18.3,1011.7,977.8,1,62.18689086461842,97826.19708169709,20.711709591355167,KGSP,72312003870,2012-08-20 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.621868908646184,20.711709591355167,26.1,78.98,0.621868908646184,45.544444444444444,0.21326089486148636,26.1,0.621868908646184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.278131091353816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 21:00:00+00:00,2012-08-20 21:00:00+00:00,25.85,18.6,1011.85,978.5,2,64.3113327547326,97837.95184138312,20.82394923642513,KGSP,72312003870,2012-08-20 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.6431133275473263,20.82394923642513,25.85,78.53,0.6431133275473263,45.294444444444444,0.22011098340559976,25.85,0.6431133275473263,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.2568866724526737,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 22:00:00+00:00,2012-08-20 22:00:00+00:00,24.4,19.4,1012.0,978.1,1,73.70091272937036,97836.41678809174,20.908908125697813,KGSP,72312003870,2012-08-20 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7370091272937037,20.908908125697813,24.4,75.92,0.7370091272937037,43.84444444444444,0.24934787012437865,24.4,0.7370091272937037,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1629908727062963,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-20 23:00:00+00:00,2012-08-20 23:00:00+00:00,23.3,19.4,1012.5,978.5,1,78.74117780894481,97872.47856700374,20.585000360912446,KGSP,72312003870,2012-08-20 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7874117780894481,20.585000360912446,23.3,73.94,0.7874117780894481,42.74444444444444,0.2640430344741061,23.3,0.7874117780894481,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.11258822191055196,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 00:00:00+00:00,2012-08-21 00:00:00+00:00,23.025,17.65,1013.375,979.075,4,71.75228923856501,97953.9739575739,19.377735233871512,KGSP,72312003870,2012-08-20 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.025,73.445,0.7175228923856501,19.377735233871512,23.025,73.445,0.7175228923856501,42.46944444444444,0.24006931999646985,23.025,0.7175228923856501,0.0,,,UNIDENTIFIED,,0.0,True,True,6.419444444444444,0.18247710761434988,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 01:00:00+00:00,2012-08-21 01:00:00+00:00,21.1,17.2,1013.8,979.8,1,78.4246503259108,97973.28672854547,18.486587996881486,KGSP,72312003870,2012-08-20 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.7842465032591079,18.486587996881486,21.1,69.98,0.7842465032591079,40.544444444444444,0.2582686056774668,21.1,0.7842465032591079,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.11575349674089208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 02:00:00+00:00,2012-08-21 02:00:00+00:00,20.6,17.8,1014.6,980.4,1,83.99497355112098,98044.89400050817,18.710037384739977,KGSP,72312003870,2012-08-20 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8399497355112097,18.710037384739977,20.6,69.08,0.8399497355112097,40.044444444444444,0.2754622426484487,20.6,0.8399497355112097,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.06005026448879036,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 03:00:00+00:00,2012-08-21 03:00:00+00:00,20.6,17.8,1014.5,981.0,2,83.99497355112098,98035.23059680223,18.710037384739977,KGSP,72312003870,2012-08-20 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8399497355112099,18.710037384740005,20.6,69.08,0.8399497355112099,40.044444444444444,0.2754622426484488,20.6,0.8399497355112099,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.06005026448879014,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 04:00:00+00:00,2012-08-21 04:00:00+00:00,20.0,16.7,1014.5,980.4,2,81.3101072483957,98028.36068179546,17.813008899610374,KGSP,72312003870,2012-08-21 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8131010724839569,17.813008899610374,20.0,68.0,0.8131010724839569,39.44444444444444,0.2653190751373987,20.0,0.8131010724839569,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.08689892751604311,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 05:00:00+00:00,2012-08-21 05:00:00+00:00,20.0,17.2,1014.3,980.4,1,83.92773071185428,98009.03522872856,18.12997738948752,KGSP,72312003870,2012-08-21 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8392773071185429,18.12997738948752,20.0,68.0,0.8392773071185429,39.44444444444444,0.2738605155546538,20.0,0.8392773071185429,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.06072269288145715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 06:00:00+00:00,2012-08-21 06:00:00+00:00,19.7,17.2,1014.45,981.2,2,85.50290852634686,98020.08415563493,18.032196644577855,KGSP,72312003870,2012-08-21 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.7,67.46,0.8550290852634683,18.032196644577855,19.7,67.46,0.8550290852634683,39.144444444444446,0.2782961799915647,19.7,0.8550290852634683,0.0,,,UNIDENTIFIED,,0.0,True,True,9.744444444444444,0.0449709147365317,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 07:00:00+00:00,2012-08-21 07:00:00+00:00,18.3,16.7,1014.4,980.4,1,90.39622979515538,97999.08417221614,17.245795571364727,KGSP,72312003870,2012-08-21 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.9039622979515538,17.245795571364727,18.6968253968254,65.65428571428572,0.8817593188612647,38.14126984126983,0.28456466698461214,18.6968253968254,0.8817593188612647,0.0,,,UNIDENTIFIED,,0.0,True,True,10.747619047619043,0.018240681138735337,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-21 08:00:00+00:00,2012-08-21 08:00:00+00:00,17.8,15.6,1014.1,980.1,1,86.96293551042442,97964.29188603366,16.377149427200585,KGSP,72312003870,2012-08-21 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8696293551042443,16.377149427200585,17.8,64.04,0.8696293551042443,37.24444444444444,0.27850195624339463,17.8,0.8696293551042443,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.030370644895755694,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 09:00:00+00:00,2012-08-21 09:00:00+00:00,17.5,15.6,1014.2,980.7,2,88.62300527318602,97970.45638824523,16.272353446407493,KGSP,72312003870,2012-08-21 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.5,63.5,0.8862300527318604,16.272353446407493,17.5,63.5,0.8862300527318604,36.94444444444444,0.28308525505319154,17.5,0.8862300527318604,0.0,,,UNIDENTIFIED,,0.0,True,True,11.944444444444443,0.013769947268139626,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 10:00:00+00:00,2012-08-21 10:00:00+00:00,17.8,15.0,1015.2,981.1,1,83.67764288750746,98070.55430697305,16.007589086251446,KGSP,72312003870,2012-08-21 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8367764288750746,16.007589086251446,17.8,64.04,0.8367764288750746,37.24444444444444,0.267980687418417,17.8,0.8367764288750746,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.06322357112492538,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 11:00:00+00:00,2012-08-21 11:00:00+00:00,18.9,15.6,1015.8,981.7,1,81.16773557646069,98141.29299968596,16.759152528529917,KGSP,72312003870,2012-08-21 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8116773557646069,16.759152528529917,18.9,66.02,0.8116773557646069,38.34444444444444,0.2624012745625437,18.9,0.8116773557646069,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.08832264423539316,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 12:00:00+00:00,2012-08-21 12:00:00+00:00,20.0,15.6,1016.0,982.5,2,75.80243725044951,98173.30157979713,17.134890623510984,KGSP,72312003870,2012-08-21 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7580243725044953,17.134890623510984,20.0,68.0,0.7580243725044953,39.44444444444444,0.24734726376648325,20.0,0.7580243725044953,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.14197562749550474,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 13:00:00+00:00,2012-08-21 13:00:00+00:00,22.8,17.2,1016.6,982.4,1,70.69910487094518,98263.16914925555,19.03163845369561,KGSP,72312003870,2012-08-21 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7069910487094516,19.03163845369561,22.8,73.04,0.7069910487094516,42.24444444444444,0.23611172171178096,22.8,0.7069910487094516,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.1930089512905484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 14:00:00+00:00,2012-08-21 14:00:00+00:00,24.4,18.9,1017.0,982.7,1,71.44007196820532,98319.79829396177,20.592133436353805,KGSP,72312003870,2012-08-21 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7144007196820534,20.592133436353805,24.4,75.92,0.7144007196820534,43.84444444444444,0.2416989034072782,24.4,0.7144007196820534,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1855992803179466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 15:00:00+00:00,2012-08-21 15:00:00+00:00,24.8,18.933333333333334,1017.1999999999999,983.0,3,69.89677507448228,98343.59621428221,20.732431165615303,KGSP,72312003870,2012-08-21 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.8,76.64,0.6989677507448228,20.732431165615303,24.8,76.64,0.6989677507448228,44.24444444444444,0.23723714293491127,24.8,0.6989677507448228,0.0,,,UNIDENTIFIED,,0.0,True,True,4.644444444444442,0.20103224925517726,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 16:00:00+00:00,2012-08-21 16:00:00+00:00,25.6,17.8,1016.3,982.1,1,62.07527889170692,98265.46580198285,20.262502712522394,KGSP,72312003870,2012-08-21 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6207527889170692,20.262502712522394,25.6,78.08,0.6207527889170692,45.044444444444444,0.21203740805676596,25.6,0.6207527889170692,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.2792472110829308,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 17:00:00+00:00,2012-08-21 17:00:00+00:00,27.1,18.4,1016.3499999999999,981.7,2,58.997601055060976,98286.8297866311,21.073874303714675,KGSP,72312003870,2012-08-21 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.1,80.78,0.5899760105506098,21.073874303714675,27.1,80.78,0.5899760105506098,46.544444444444444,0.20391886767155895,27.1,0.5899760105506098,0.0,,,UNIDENTIFIED,,0.0,True,True,2.3444444444444414,0.31002398944939025,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 18:00:00+00:00,2012-08-21 18:00:00+00:00,27.5,17.25,1015.5,982.0,2,53.60608282980787,98209.00676515626,20.501892275779774,KGSP,72312003870,2012-08-21 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.5360608282980787,20.501892275779774,27.5,81.5,0.5360608282980787,46.94444444444444,0.18586242396546673,27.5,0.5360608282980787,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.36393917170192136,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 19:00:00+00:00,2012-08-21 19:00:00+00:00,28.45,16.85,1015.65,981.1,2,49.44836173374907,98233.8639800583,20.55323099739232,KGSP,72312003870,2012-08-21 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.45,83.21000000000001,0.4944836173374906,20.55323099739232,28.45,83.21000000000001,0.4944836173374906,47.894444444444446,0.17271261445467942,28.45,0.4944836173374906,0.0,,,UNIDENTIFIED,,0.0,True,True,0.9944444444444436,0.40551638266250944,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 20:00:00+00:00,2012-08-21 20:00:00+00:00,26.7,17.2,1015.0,981.1,1,56.00605423335679,98151.8909654563,20.231709045688753,KGSP,72312003870,2012-08-21 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5600605423335681,20.231709045688753,26.7,80.06,0.5600605423335681,46.144444444444446,0.1929736364885503,26.7,0.5600605423335681,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.33993945766643197,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 21:00:00+00:00,2012-08-21 21:00:00+00:00,26.880000000000003,18.3,1015.82,981.32,5,59.39152844712871,98233.16286973473,20.947591795516622,KGSP,72312003870,2012-08-21 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.880000000000003,80.384,0.593915284471287,20.947591795516622,26.880000000000003,80.384,0.593915284471287,46.324444444444445,0.20492749150012543,26.880000000000003,0.593915284471287,0.0,,,UNIDENTIFIED,,0.0,True,True,2.5644444444444403,0.30608471552871297,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 22:00:00+00:00,2012-08-21 22:00:00+00:00,24.46666666666667,19.133333333333333,1016.1333333333333,981.3000000000001,3,72.19867117878229,98236.75598111373,20.760452932490146,KGSP,72312003870,2012-08-21 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.46666666666667,76.04,0.7219867117878229,20.760452932490146,24.46666666666667,76.04,0.7219867117878229,43.91111111111111,0.24439624393258713,24.46666666666667,0.7219867117878229,0.0,,,UNIDENTIFIED,,0.0,True,True,4.977777777777774,0.1780132882121771,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-21 23:00:00+00:00,2012-08-21 23:00:00+00:00,21.9,19.475,1016.9,981.925,4,86.12641405602098,98281.97787342963,20.21848352913218,KGSP,72312003870,2012-08-21 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.9,71.42,0.8612641405602098,20.21848352913218,21.9,71.42,0.8612641405602098,41.34444444444444,0.2855171368561662,21.9,0.8612641405602098,0.0,,,UNIDENTIFIED,,0.0,True,True,7.544444444444444,0.03873585943979019,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 00:00:00+00:00,2012-08-22 00:00:00+00:00,20.2,18.400000000000002,1017.1666666666666,983.0,3,89.40125624804948,98288.33245738344,18.976888908025494,KGSP,72312003870,2012-08-21 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.2,68.36,0.8940125624804947,18.976888908025494,20.2,68.36,0.8940125624804947,39.644444444444446,0.29221154406171557,20.2,0.8940125624804947,0.0,,,UNIDENTIFIED,,0.0,True,True,9.244444444444444,0.0059874375195053675,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 01:00:00+00:00,2012-08-22 01:00:00+00:00,20.0,18.9,1017.2,983.1,1,93.38986324072451,98289.25429819846,19.247163695664085,KGSP,72312003870,2012-08-21 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,20.0,68.0,0.9338986324072451,19.247163695664085,20.810185185184974,69.45833333333294,0.8883254831047769,40.25462962962432,0.29183879903071513,20.810185185184974,0.8883254831047769,0.0,,,UNIDENTIFIED,,0.0,True,True,8.63425925925947,0.011674516895223142,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 02:00:00+00:00,2012-08-22 02:00:00+00:00,20.0,18.3,1017.3,983.1,1,89.9485602802799,98298.9170247319,18.847348728033168,KGSP,72312003870,2012-08-21 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8994856028027991,18.847348728033168,20.0,68.0,0.8994856028027991,39.44444444444444,0.29350679308045435,20.0,0.8994856028027991,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.000514397197200922,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 03:00:00+00:00,2012-08-22 03:00:00+00:00,20.0,18.05,1017.55,983.95,2,88.54787231744314,98323.07384106552,18.682616936255947,KGSP,72312003870,2012-08-21 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8854787231744313,18.682616936255947,20.0,68.0,0.8854787231744313,39.44444444444444,0.28893627598937927,20.0,0.8854787231744313,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.014521276825568696,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 04:00:00+00:00,2012-08-22 04:00:00+00:00,20.0,17.8,1017.5,983.4,2,87.16637358839264,98318.24247779879,18.51884097140288,KGSP,72312003870,2012-08-22 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839263,18.51884097140288,20.0,68.0,0.8716637358839263,39.44444444444444,0.28442837435821516,20.0,0.8716637358839263,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073706,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 05:00:00+00:00,2012-08-22 05:00:00+00:00,19.4,17.8,1017.0,983.1,1,90.4728467946595,98263.01423749665,18.32458896118529,KGSP,72312003870,2012-08-22 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465951,18.32458896118529,19.79682539682539,67.63428571428571,0.8826929319234295,39.241269841269826,0.2875349428466632,19.79682539682539,0.8826929319234295,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619052,0.017307068076570564,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-22 06:00:00+00:00,2012-08-22 06:00:00+00:00,19.4,17.5,1017.05,983.6500000000001,2,88.77812614225324,98267.84526081216,18.128532101942106,KGSP,72312003870,2012-08-22 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8877812614225323,18.128532101942106,19.4,66.92,0.8877812614225323,38.84444444444444,0.28822475996932745,19.4,0.8877812614225323,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.012218738577467692,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 07:00:00+00:00,2012-08-22 07:00:00+00:00,19.4,17.2,1016.9,983.1,1,87.11135280644696,98253.35219086563,17.935042778401332,KGSP,72312003870,2012-08-22 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8711135280644695,17.935042778401332,19.4,66.92,0.8711135280644695,38.84444444444444,0.28281345692080095,19.4,0.8711135280644695,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.02888647193553051,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
