timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-22 08:00:00+00:00,2012-08-22 08:00:00+00:00,19.4,16.7,1016.8,982.7,1,84.39443529770789,98243.69014423461,17.615317789724763,KGSP,72312003870,2012-08-22 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8439443529770787,17.615317789724763,19.4,66.92,0.8439443529770787,38.84444444444444,0.2739927830584352,19.4,0.8439443529770787,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.05605564702292132,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 09:00:00+00:00,2012-08-22 09:00:00+00:00,18.85,16.7,1016.95,983.5,2,87.33749561011228,98251.82060373871,17.431532192146797,KGSP,72312003870,2012-08-22 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.85,65.93,0.8733749561011228,17.431532192146797,18.85,65.93,0.8733749561011228,38.294444444444444,0.282226916605687,18.85,0.8733749561011228,0.0,,,UNIDENTIFIED,,0.0,True,True,10.594444444444441,0.02662504389887721,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 10:00:00+00:00,2012-08-22 10:00:00+00:00,19.4,16.1,1017.7,983.7,1,81.23264238410255,98330.64856391381,17.23971821251855,KGSP,72312003870,2012-08-22 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410256,17.23971821251855,19.4,66.92,0.8123264238410256,38.84444444444444,0.2637277882540125,19.4,0.8123264238410256,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897442,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 11:00:00+00:00,2012-08-22 11:00:00+00:00,19.4,16.1,1018.5,984.1,1,81.23264238410255,98407.94493696198,17.240523236475095,KGSP,72312003870,2012-08-22 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8123264238410254,17.240523236475095,19.4,66.92,0.8123264238410254,38.84444444444444,0.26372778825401244,19.4,0.8123264238410254,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.08767357615897464,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 12:00:00+00:00,2012-08-22 12:00:00+00:00,20.0,16.4,1018.7,984.95,2,79.77420892653373,98434.19519620013,17.62828028155512,KGSP,72312003870,2012-08-22 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.7977420892653375,17.62828028155512,20.0,68.0,0.7977420892653375,39.44444444444444,0.2603073596686612,20.0,0.7977420892653375,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.1022579107346625,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 13:00:00+00:00,2012-08-22 13:00:00+00:00,22.2,16.7,1019.1,984.7,1,71.03674414558692,98498.01526243,18.535404574460276,KGSP,72312003870,2012-08-22 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7103674414558692,18.535404574460276,22.2,71.96,0.7103674414558692,41.644444444444446,0.23607580548818113,22.2,0.7103674414558692,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.18963255854413086,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 14:00:00+00:00,2012-08-22 14:00:00+00:00,23.9,17.2,1019.4,985.0,1,66.15717124681606,98546.2143758854,19.380480707551833,KGSP,72312003870,2012-08-22 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6615717124681607,19.380480707551854,23.9,75.02,0.6615717124681607,43.34444444444444,0.2229259603045039,23.9,0.6615717124681607,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2384282875318393,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 15:00:00+00:00,2012-08-22 15:00:00+00:00,24.45,18.049999999999997,1019.5,985.8,2,67.53361892011507,98562.0487871529,20.073907336904142,KGSP,72312003870,2012-08-22 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.45,76.00999999999999,0.6753361892011508,20.073907336904142,24.45,76.00999999999999,0.6753361892011508,43.894444444444446,0.22857421084969895,24.45,0.6753361892011508,0.0,,,UNIDENTIFIED,,0.0,True,True,4.994444444444444,0.22466381079884923,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 16:00:00+00:00,2012-08-22 16:00:00+00:00,25.0,18.9,1019.1,985.0,1,68.92406520064893,98529.52059721941,20.7728379507831,KGSP,72312003870,2012-08-22 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6892406520064892,20.7728379507831,25.0,77.0,0.6892406520064892,44.44444444444444,0.23430990378870506,25.0,0.6892406520064892,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.21075934799351081,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 17:00:00+00:00,2012-08-22 17:00:00+00:00,27.2,20.0,1018.5,984.4,1,64.79910978245637,98495.84553828013,22.10838664287016,KGSP,72312003870,2012-08-22 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6479910978245635,22.10838664287016,27.2,80.96,0.6479910978245635,46.644444444444446,0.22414612577697024,27.2,0.6479910978245635,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2520089021754365,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 18:00:00+00:00,2012-08-22 18:00:00+00:00,27.2,19.45,1018.15,984.6,2,62.625329655987294,98461.99816867935,21.757480440301208,KGSP,72312003870,2012-08-22 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.6262532965598729,21.757480440301208,27.2,80.96,0.6262532965598729,46.644444444444446,0.21662681887175522,27.2,0.6262532965598729,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.2737467034401271,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 19:00:00+00:00,2012-08-22 19:00:00+00:00,27.6,18.4,1017.8,983.25,2,57.29432702949083,98432.53465877508,21.222272510553296,KGSP,72312003870,2012-08-22 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.6,81.68,0.5729432702949083,21.222272510553296,27.6,81.68,0.5729432702949083,47.044444444444444,0.19880481239330444,27.6,0.5729432702949083,0.0,,,UNIDENTIFIED,,0.0,True,True,1.8444444444444414,0.3270567297050917,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 20:00:00+00:00,2012-08-22 20:00:00+00:00,27.8,17.8,1017.1,983.1,1,54.53403856426656,98367.02303282867,20.918504402763627,KGSP,72312003870,2012-08-22 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5453403856426656,20.918504402763627,27.8,82.04,0.5453403856426656,47.24444444444444,0.1895210195034742,27.8,0.5453403856426656,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3546596143573344,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 21:00:00+00:00,2012-08-22 21:00:00+00:00,27.5,17.5,1017.0,983.45,2,54.45930591715926,98354.07176776357,20.65233596848881,KGSP,72312003870,2012-08-22 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.5445930591715926,20.65233596848881,27.5,81.5,0.5445930591715926,46.94444444444444,0.18882070972012463,27.5,0.5445930591715926,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.3554069408284074,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 22:00:00+00:00,2012-08-22 22:00:00+00:00,26.1,18.3,1017.1,983.1,1,62.18689086461842,98348.34936423258,20.720276787482334,KGSP,72312003870,2012-08-22 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.621868908646184,20.720276787482334,26.1,78.98,0.621868908646184,45.544444444444444,0.21326089486148636,26.1,0.621868908646184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.278131091353816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-22 23:00:00+00:00,2012-08-22 23:00:00+00:00,23.9,18.3,1017.1,983.1,1,70.90317175734778,98323.87153395433,20.060067298774655,KGSP,72312003870,2012-08-22 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7090317175734779,20.060067298774655,23.9,75.02,0.7090317175734779,43.34444444444444,0.23891828134055287,23.9,0.7090317175734779,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.19096828242652208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 00:00:00+00:00,2012-08-23 00:00:00+00:00,23.35,18.3,1017.45,983.95,2,73.29163128371844,98351.52893707,19.892873555331207,KGSP,72312003870,2012-08-22 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.35,74.03,0.7329163128371845,19.892873555331207,23.35,74.03,0.7329163128371845,42.794444444444444,0.24586890596070476,23.35,0.7329163128371845,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0944444444444414,0.16708368716281552,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 01:00:00+00:00,2012-08-23 01:00:00+00:00,22.2,18.3,1018.4,984.1,1,78.58374658607057,98430.35888848857,19.53961634519082,KGSP,72312003870,2012-08-22 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7858374658607058,19.53961634519082,22.2,71.96,0.7858374658607058,41.644444444444446,0.26115669428154986,22.2,0.7858374658607058,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.11416253413929422,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 02:00:00+00:00,2012-08-23 02:00:00+00:00,21.7,18.9,1018.7,984.4,1,84.11719815357361,98453.66886463351,19.77631052845353,KGSP,72312003870,2012-08-22 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8411719815357361,19.77631052845353,21.7,71.06,0.8411719815357361,41.144444444444446,0.2783964335518564,21.7,0.8411719815357361,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.05882801846426389,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 03:00:00+00:00,2012-08-23 03:00:00+00:00,21.95,18.9,1018.75,985.1,2,82.84289694288141,98461.3464970012,19.853030496373044,KGSP,72312003870,2012-08-22 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.95,71.50999999999999,0.8284289694288142,19.853030496373044,21.95,71.50999999999999,0.8284289694288142,41.394444444444446,0.27474518792745206,21.95,0.8284289694288142,0.0,,,UNIDENTIFIED,,0.0,True,True,7.494444444444444,0.07157103057118586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 04:00:00+00:00,2012-08-23 04:00:00+00:00,21.7,18.3,1019.2,985.0,2,81.01758163219546,98501.99205539851,19.38408329256994,KGSP,72312003870,2012-08-23 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8101758163219546,19.38408329256994,21.7,71.06,0.8101758163219546,41.144444444444446,0.26813786332041994,21.7,0.8101758163219546,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.08982418367804546,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 05:00:00+00:00,2012-08-23 05:00:00+00:00,21.7,18.099999999999998,1019.8666666666667,985.0,3,80.00690132004537,98566.42297641854,19.255786550569642,KGSP,72312003870,2012-08-23 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.8000690132004538,19.255786550569642,21.7,71.06,0.8000690132004538,41.144444444444446,0.2647928898721846,21.7,0.8000690132004538,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.09993098679954626,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 06:00:00+00:00,2012-08-23 06:00:00+00:00,21.066666666666666,18.533333333333335,1019.4,985.4,3,85.46339862119005,98514.08732084416,19.338654990995476,KGSP,72312003870,2012-08-23 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.066666666666666,69.92,0.8546339862119007,19.338654990995476,21.066666666666666,69.92,0.8546339862119007,40.511111111111106,0.28137065242894843,21.066666666666666,0.8546339862119007,0.0,,,UNIDENTIFIED,,0.0,True,True,8.377777777777776,0.045366013788099346,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 07:00:00+00:00,2012-08-23 07:00:00+00:00,21.1,18.3,1019.0,985.0,1,84.0506984696025,98475.81295757332,19.19626238611062,KGSP,72312003870,2012-08-23 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8405069846960248,19.19626238611062,21.1,69.98,0.8405069846960248,40.544444444444444,0.27679634668118386,21.1,0.8405069846960248,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.059493015303975216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 08:00:00+00:00,2012-08-23 08:00:00+00:00,21.1,18.3,1018.8,984.7,1,84.0506984696025,98456.48502568764,19.19626238611062,KGSP,72312003870,2012-08-23 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8405069846960248,19.19626238611062,21.1,69.98,0.8405069846960248,40.544444444444444,0.27679634668118386,21.1,0.8405069846960248,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.059493015303975216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 09:00:00+00:00,2012-08-23 09:00:00+00:00,20.900000000000002,18.2,1019.4,985.3000000000001,3,84.55772084578014,98512.17854312954,19.068238929479048,KGSP,72312003870,2012-08-23 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.900000000000002,69.62,0.8455772084578014,19.068238929479048,20.900000000000002,69.62,0.8455772084578014,40.34444444444445,0.2780029044434042,20.900000000000002,0.8455772084578014,0.0,,,UNIDENTIFIED,,0.0,True,True,8.54444444444444,0.054422791542198645,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 10:00:00+00:00,2012-08-23 10:00:00+00:00,20.0,17.8,1019.6,985.4,1,87.16637358839264,98521.15973500113,18.519914469521122,KGSP,72312003870,2012-08-23 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839265,18.519914469521122,20.0,68.0,0.8716637358839265,39.44444444444444,0.2844283743582152,20.0,0.8716637358839265,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 11:00:00+00:00,2012-08-23 11:00:00+00:00,20.0,17.8,1020.2,986.0,1,87.16637358839264,98579.1360942018,18.520451218580227,KGSP,72312003870,2012-08-23 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839264,18.520451218580227,20.0,68.0,0.8716637358839264,39.44444444444444,0.28442837435821516,20.0,0.8716637358839264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 12:00:00+00:00,2012-08-23 12:00:00+00:00,21.1,18.05,1020.25,986.6,2,82.7418525998348,98596.61253185886,19.03450096729692,KGSP,72312003870,2012-08-23 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8274185259983479,19.03450096729692,21.1,69.98,0.8274185259983479,40.544444444444444,0.2724860463301228,21.1,0.8274185259983479,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.07258147400165216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 13:00:00+00:00,2012-08-23 13:00:00+00:00,23.9,18.3,1020.2,986.0,1,70.90317175734778,98623.55101655707,20.063483912976295,KGSP,72312003870,2012-08-23 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.7090317175734779,20.063483912976295,23.9,75.02,0.7090317175734779,43.34444444444444,0.23891828134055287,23.9,0.7090317175734779,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.19096828242652208,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 14:00:00+00:00,2012-08-23 14:00:00+00:00,24.4,18.9,1020.6,986.4,1,71.44007196820532,98667.83297818818,20.596160438976852,KGSP,72312003870,2012-08-23 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7144007196820532,20.596160438976852,24.4,75.92,0.7144007196820532,43.84444444444444,0.24169890340727815,24.4,0.7144007196820532,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1855992803179468,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 15:00:00+00:00,2012-08-23 15:00:00+00:00,25.25,18.9,1020.45,986.95,2,67.90527674982184,98662.8308798903,20.847969560786254,KGSP,72312003870,2012-08-23 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.25,77.45,0.6790527674982184,20.847969560786254,25.25,77.45,0.6790527674982184,44.69444444444444,0.23130713784433954,25.25,0.6790527674982184,0.0,,,UNIDENTIFIED,,0.0,True,True,4.194444444444443,0.2209472325017816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 16:00:00+00:00,2012-08-23 16:00:00+00:00,26.7,18.9,1020.0,986.0,1,62.320256977554955,98635.39781750289,21.27225484748153,KGSP,72312003870,2012-08-23 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6232025697755494,21.27225484748153,26.7,80.06,0.6232025697755494,46.144444444444446,0.21472976056751075,26.7,0.6232025697755494,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.2767974302244506,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 17:00:00+00:00,2012-08-23 17:00:00+00:00,27.2,18.3,1019.5,985.4,1,58.28586632375752,98592.55230856809,21.047830781350243,KGSP,72312003870,2012-08-23 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5828586632375752,21.047830781350243,27.2,80.96,0.5828586632375752,46.644444444444446,0.2016162130604101,27.2,0.5828586632375752,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.31714133676242484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 18:00:00+00:00,2012-08-23 18:00:00+00:00,27.5,18.6,1019.15,985.6,2,58.35683524094926,98561.99827150074,21.31771390316859,KGSP,72312003870,2012-08-23 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.5835683524094926,21.31771390316859,27.5,81.5,0.5835683524094926,46.94444444444444,0.20233418075467083,27.5,0.5835683524094926,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.31643164759050746,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 19:00:00+00:00,2012-08-23 19:00:00+00:00,27.8,18.3,1018.1,984.1,1,56.27466250102483,98463.73625968231,21.220631074164523,KGSP,72312003870,2012-08-23 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.5627466250102484,21.220631074164523,27.8,82.04,0.5627466250102484,47.24444444444444,0.19557017397197776,27.8,0.5627466250102484,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.3372533749897516,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 20:00:00+00:00,2012-08-23 20:00:00+00:00,28.3,17.8,1017.9,984.1,1,52.96763112775059,98449.85074461332,21.06649109080235,KGSP,72312003870,2012-08-23 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5296763112775059,21.06649109080235,28.3,82.94,0.5296763112775059,47.74444444444444,0.18479080425847538,28.3,0.5296763112775059,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3703236887224941,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 21:00:00+00:00,2012-08-23 21:00:00+00:00,27.75,18.35,1017.9,984.45,2,56.61647595355055,98443.84692047047,21.23587389598513,KGSP,72312003870,2012-08-23 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.75,81.95,0.5661647595355057,21.23587389598513,27.75,81.95,0.5661647595355057,47.19444444444444,0.1966817543194516,27.75,0.5661647595355057,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6944444444444429,0.3338352404644943,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 22:00:00+00:00,2012-08-23 22:00:00+00:00,26.7,18.9,1017.9,983.7,1,62.320256977554955,98432.32493964332,21.269398891073994,KGSP,72312003870,2012-08-23 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6232025697755494,21.269398891073994,26.7,80.06,0.6232025697755494,46.144444444444446,0.21472976056751075,26.7,0.6232025697755494,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.2767974302244506,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-23 23:00:00+00:00,2012-08-23 23:00:00+00:00,24.4,20.0,1017.9,983.7,1,76.49660197494804,98406.80696501836,21.30839230093909,KGSP,72312003870,2012-08-23 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7649660197494802,21.30839230093909,24.4,75.92,0.7649660197494802,43.84444444444444,0.2588063575853707,24.4,0.7649660197494802,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.13503398025051983,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 00:00:00+00:00,2012-08-24 00:00:00+00:00,23.299999999999997,20.0,1018.15,984.5,2,81.72805891844918,98418.63116345172,20.9881104109907,KGSP,72312003870,2012-08-23 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.299999999999997,73.94,0.8172805891844916,20.9881104109907,23.299999999999997,73.94,0.8172805891844916,42.74444444444444,0.2740589521135464,23.299999999999997,0.8172805891844916,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444446,0.08271941081550838,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 01:00:00+00:00,2012-08-24 01:00:00+00:00,22.8,19.4,1019.0,985.0,1,81.15946153199087,98495.1498751637,20.440622852398832,KGSP,72312003870,2012-08-23 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8115946153199088,20.440622852398832,22.8,73.04,0.8115946153199088,42.24444444444444,0.27104586727794083,22.8,0.8115946153199088,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.08840538468009118,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 02:00:00+00:00,2012-08-24 02:00:00+00:00,22.8,20.0,1019.5,985.4,1,84.23807515262574,98543.47919306123,20.84119528880532,KGSP,72312003870,2012-08-23 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8423807515262575,20.84119528880532,22.8,73.04,0.8423807515262575,42.24444444444444,0.28132742266368893,22.8,0.8423807515262575,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.05761924847374256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 03:00:00+00:00,2012-08-24 03:00:00+00:00,22.5,19.45,1019.5,985.95,2,82.90782416094041,98540.08101321102,20.384279383657816,KGSP,72312003870,2012-08-23 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8290782416094039,20.384279383657816,22.5,72.5,0.8290782416094039,41.94444444444444,0.27620606977320794,22.5,0.8290782416094039,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.07092175839059611,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 04:00:00+00:00,2012-08-24 04:00:00+00:00,21.1,18.9,1019.5,985.4,2,87.26635769271395,98524.13278728754,19.591271369505463,KGSP,72312003870,2012-08-24 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8726635769271396,19.591271369505463,21.1,69.98,0.8726635769271396,40.544444444444444,0.2873861780726602,21.1,0.8726635769271396,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.02733642307286044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 05:00:00+00:00,2012-08-24 05:00:00+00:00,21.1,18.9,1019.0,985.0,1,87.26635769271395,98475.81295757332,19.591271369505463,KGSP,72312003870,2012-08-24 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8726635769271396,19.591271369505463,21.1,69.98,0.8726635769271396,40.544444444444444,0.2873861780726602,21.1,0.8726635769271396,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.02733642307286044,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 06:00:00+00:00,2012-08-24 06:00:00+00:00,20.85,18.6,1018.95,985.6,2,86.97125035639135,98468.11891225782,19.314718802293612,KGSP,72312003870,2012-08-24 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.85,69.53,0.8697125035639134,19.314718802293612,20.85,69.53,0.8697125035639134,40.294444444444444,0.2858188065914988,20.85,0.8697125035639134,0.0,,,UNIDENTIFIED,,0.0,True,True,8.594444444444441,0.030287496436086636,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 07:00:00+00:00,2012-08-24 07:00:00+00:00,20.0,18.3,1018.4,984.4,1,89.9485602802799,98405.2070165998,18.847348728033168,KGSP,72312003870,2012-08-24 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8994856028027989,18.847348728033168,20.0,68.0,0.8994856028027989,39.44444444444444,0.2935067930804543,20.0,0.8994856028027989,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.0005143971972011441,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 08:00:00+00:00,2012-08-24 08:00:00+00:00,19.4,17.8,1018.4,984.4,1,90.4728467946595,98398.28289033097,18.32536965885412,KGSP,72312003870,2012-08-24 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465951,18.32536965885412,19.796825396825398,67.63428571428571,0.8826929319234295,39.241269841269826,0.2875349428466632,19.796825396825398,0.8826929319234295,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619045,0.017307068076570564,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 09:00:00+00:00,2012-08-24 09:00:00+00:00,19.4,17.8,1018.55,985.1,2,90.4728467946595,98412.7759602775,18.32536965885412,KGSP,72312003870,2012-08-24 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465952,18.32536965885412,19.796825396825387,67.6342857142857,0.8826929319234296,39.241269841269826,0.28753494284666326,19.796825396825387,0.8826929319234296,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619056,0.017307068076570453,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-24 10:00:00+00:00,2012-08-24 10:00:00+00:00,18.9,17.2,1019.3,985.0,1,89.86813750387412,98479.44472787941,17.770716638512,KGSP,72312003870,2012-08-24 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387412,17.770716638512,18.9,66.02,0.8986813750387412,38.34444444444444,0.29052817176801143,18.9,0.8986813750387412,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612587853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 11:00:00+00:00,2012-08-24 11:00:00+00:00,20.0,17.8,1020.0,985.7,1,87.16637358839264,98559.81064113491,18.520451218580227,KGSP,72312003870,2012-08-24 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8716637358839264,18.520451218580227,20.0,68.0,0.8716637358839264,39.44444444444444,0.28442837435821516,20.0,0.8716637358839264,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.028336264116073595,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 12:00:00+00:00,2012-08-24 12:00:00+00:00,21.400000000000002,18.033333333333335,1020.5333333333333,986.3000000000001,3,81.14846155448419,98627.42726695257,19.119188230773158,KGSP,72312003870,2012-08-24 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.400000000000002,70.52000000000001,0.811484615544842,19.119188230773158,21.400000000000002,70.52000000000001,0.811484615544842,40.84444444444445,0.267905068949891,21.400000000000002,0.811484615544842,0.0,,,UNIDENTIFIED,,0.0,True,True,8.04444444444444,0.08851538445515805,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 13:00:00+00:00,2012-08-24 13:00:00+00:00,24.4,18.3,1020.4,986.4,1,68.80759213980193,98648.49771795337,20.21558980365655,KGSP,72312003870,2012-08-24 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.688075921398019,20.21558980365655,24.4,75.92,0.688075921398019,43.84444444444444,0.23279259256187393,24.4,0.688075921398019,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.21192407860198104,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 14:00:00+00:00,2012-08-24 14:00:00+00:00,26.1,18.3,1020.4,986.4,1,62.18689086461842,98667.44242578205,20.725036340886312,KGSP,72312003870,2012-08-24 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.621868908646184,20.725036340886312,26.1,78.98,0.621868908646184,45.544444444444444,0.21326089486148636,26.1,0.621868908646184,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.278131091353816,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 15:00:00+00:00,2012-08-24 15:00:00+00:00,26.1,17.75,1020.4,986.95,2,60.07395216402901,98667.44242578205,20.38978796530789,KGSP,72312003870,2012-08-24 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.6007395216402902,20.38978796530789,26.1,78.98,0.6007395216402902,45.544444444444444,0.20601487899206242,26.1,0.6007395216402902,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.2992604783597098,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 16:00:00+00:00,2012-08-24 16:00:00+00:00,26.7,16.7,1020.0,985.7,1,54.25928042673148,98635.39781750289,19.948830361740207,KGSP,72312003870,2012-08-24 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5425928042673148,19.948830361740207,26.7,80.06,0.5425928042673148,46.144444444444446,0.18695497835950334,26.7,0.5425928042673148,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3574071957326852,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 17:00:00+00:00,2012-08-24 17:00:00+00:00,26.7,16.7,1019.6,985.4,1,54.25928042673148,98596.71726933916,19.948220196830967,KGSP,72312003870,2012-08-24 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5425928042673148,19.948220196830967,26.7,80.06,0.5425928042673148,46.144444444444446,0.18695497835950334,26.7,0.5425928042673148,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.3574071957326852,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 18:00:00+00:00,2012-08-24 18:00:00+00:00,27.25,16.7,1019.3,985.75,2,52.533958217340796,98573.76037326962,20.115022946712656,KGSP,72312003870,2012-08-24 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.25,81.05,0.5253395821734079,20.115022946712656,27.25,81.05,0.5253395821734079,46.69444444444444,0.18179074118797375,27.25,0.5253395821734079,0.0,,,UNIDENTIFIED,,0.0,True,True,2.194444444444443,0.3746604178265921,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 19:00:00+00:00,2012-08-24 19:00:00+00:00,27.8,16.1,1018.2,984.1,1,48.96434907709147,98473.40758236767,19.938667582413753,KGSP,72312003870,2012-08-24 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.48964349077091457,19.938667582413753,27.8,82.04,0.48964349077091457,47.24444444444444,0.17016479249888053,27.8,0.48964349077091457,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.41035650922908545,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 20:00:00+00:00,2012-08-24 20:00:00+00:00,27.8,15.6,1017.9,983.7,1,47.424400787873125,98444.39361431157,19.6595265759453,KGSP,72312003870,2012-08-24 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.4742440078787312,19.6595265759453,27.8,82.04,0.4742440078787312,47.24444444444444,0.16481304196950516,27.8,0.4742440078787312,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.4257559921212688,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 21:00:00+00:00,2012-08-24 21:00:00+00:00,28.05,15.0,1017.8499999999999,984.3,2,44.9720523488096,98442.28861091404,19.410198496018474,KGSP,72312003870,2012-08-24 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.05,82.49000000000001,0.449720523488096,19.410198496018474,28.05,82.49000000000001,0.449720523488096,47.49444444444444,0.15659343465132805,28.05,0.449720523488096,0.0,,,UNIDENTIFIED,,0.0,True,True,1.3944444444444422,0.45027947651190403,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 22:00:00+00:00,2012-08-24 22:00:00+00:00,26.1,15.6,1018.2,984.1,1,52.40681871813413,98454.7137180824,19.130510908527754,KGSP,72312003870,2012-08-24 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.1,78.98,0.5240681871813414,19.130510908527782,26.1,78.98,0.5240681871813414,45.544444444444444,0.17972156030446948,26.1,0.5240681871813414,0.0,,,UNIDENTIFIED,,0.0,True,True,3.3444444444444414,0.3759318128186586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-24 23:00:00+00:00,2012-08-24 23:00:00+00:00,23.9,16.7,1018.3,984.1,1,64.09379407382579,98439.87649496185,19.076722278488514,KGSP,72312003870,2012-08-24 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6409379407382579,19.076722278488514,23.9,75.02,0.6409379407382579,43.34444444444444,0.21597311862324192,23.9,0.6409379407382579,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2590620592617421,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 00:00:00+00:00,2012-08-25 00:00:00+00:00,23.35,16.95,1018.5,984.8,2,67.3118915567827,98453.02690294934,19.054142981200975,KGSP,72312003870,2012-08-24 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.35,74.03,0.6731189155678272,19.054142981200975,23.35,74.03,0.6731189155678272,42.794444444444444,0.22580887947691627,23.35,0.6731189155678272,0.0,,,UNIDENTIFIED,,0.0,True,True,6.0944444444444414,0.2268810844321728,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 01:00:00+00:00,2012-08-25 01:00:00+00:00,22.8,17.2,1019.2,985.0,1,70.69910487094518,98514.4816023227,19.034371378396038,KGSP,72312003870,2012-08-24 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7069910487094516,19.034371378395974,22.8,73.04,0.7069910487094516,42.24444444444444,0.23611172171178096,22.8,0.7069910487094516,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.1930089512905484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 02:00:00+00:00,2012-08-25 02:00:00+00:00,21.7,16.7,1019.7,985.7,1,73.236839266717,98550.31524616353,18.374142160567448,KGSP,72312003870,2012-08-24 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.7323683926671699,18.374142160567448,21.7,71.06,0.7323683926671699,41.144444444444446,0.24238651909494643,21.7,0.7323683926671699,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.1676316073328301,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 03:00:00+00:00,2012-08-25 03:00:00+00:00,21.4,16.7,1019.8,986.3,2,74.59359948081683,98556.55571613363,18.276617902232264,KGSP,72312003870,2012-08-24 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.4,70.52,0.7459359948081683,18.276617902232264,21.4,70.52,0.7459359948081683,40.84444444444444,0.24626472306824024,21.4,0.7459359948081683,0.0,,,UNIDENTIFIED,,0.0,True,True,8.044444444444444,0.15406400519183172,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
