timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-25 04:00:00+00:00,2012-08-25 04:00:00+00:00,20.6,17.2,1019.9,985.7,2,80.87416317944125,98557.0543969232,18.32917603477103,KGSP,72312003870,2012-08-25 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8087416317944126,18.32917603477103,20.6,69.08,0.8087416317944126,40.044444444444444,0.2652275180272162,20.6,0.8087416317944126,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.09125836820558741,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 05:00:00+00:00,2012-08-25 05:00:00+00:00,20.0,17.2,1019.7,985.7,1,83.92773071185428,98530.82246153457,18.133392955899417,KGSP,72312003870,2012-08-25 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8392773071185429,18.133392955899446,20.0,68.0,0.8392773071185429,39.44444444444444,0.2738605155546538,20.0,0.8392773071185429,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.06072269288145715,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 06:00:00+00:00,2012-08-25 06:00:00+00:00,19.7,17.2,1019.8,986.3,2,85.50290852634686,98537.02185609592,18.035246202733685,KGSP,72312003870,2012-08-25 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.7,67.46,0.8550290852634684,18.035246202733685,19.7,67.46,0.8550290852634684,39.144444444444446,0.27829617999156475,19.7,0.8550290852634684,0.0,,,UNIDENTIFIED,,0.0,True,True,9.744444444444444,0.044970914736531586,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 07:00:00+00:00,2012-08-25 07:00:00+00:00,18.9,17.2,1019.7,985.7,1,89.86813750387412,98518.09063967294,17.770716638512,KGSP,72312003870,2012-08-25 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,18.9,66.02,0.8986813750387412,17.770716638512,18.9,66.02,0.8986813750387412,38.34444444444444,0.29052817176801143,18.9,0.8986813750387412,0.0,,,UNIDENTIFIED,,0.0,True,True,10.544444444444444,0.0013186249612587853,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 08:00:00+00:00,2012-08-25 08:00:00+00:00,18.3,16.7,1019.7,985.7,1,90.39622979515538,98511.10620111278,17.247356777478938,KGSP,72312003870,2012-08-25 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.9039622979515537,17.247356777478938,18.696825396825396,65.65428571428572,0.8817593188612646,38.141269841269825,0.28456466698461214,18.696825396825396,0.8817593188612646,0.0,,,UNIDENTIFIED,,0.0,True,True,10.747619047619047,0.01824068113873545,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-25 09:00:00+00:00,2012-08-25 09:00:00+00:00,18.3,16.7,1019.9000000000001,986.45,2,90.39622979515538,98530.42778710889,17.24735677747896,KGSP,72312003870,2012-08-25 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.9039622979515538,17.24735677747896,18.696825396825403,65.65428571428572,0.8817593188612647,38.14126984126983,0.28456466698461214,18.696825396825403,0.8817593188612647,0.0,,,UNIDENTIFIED,,0.0,True,True,10.74761904761904,0.018240681138735337,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-25 10:00:00+00:00,2012-08-25 10:00:00+00:00,17.8,16.1,1020.5,986.4,1,89.78676504838093,98582.54597149922,16.69407113913572,KGSP,72312003870,2012-08-25 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,17.8,64.04,0.8978676504838091,16.69407113913572,17.8,64.04,0.8978676504838091,37.24444444444444,0.28754537279554737,17.8,0.8978676504838091,0.0,,,UNIDENTIFIED,,0.0,True,True,11.644444444444442,0.002132349516190901,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 11:00:00+00:00,2012-08-25 11:00:00+00:00,19.4,16.7,1020.8,986.7,1,84.39443529770789,98630.1720094755,17.61795249311694,KGSP,72312003870,2012-08-25 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.4,66.92,0.8439443529770788,17.61795249311694,19.4,66.92,0.8439443529770788,38.84444444444444,0.2739927830584352,19.4,0.8439443529770788,0.0,,,UNIDENTIFIED,,0.0,True,True,10.044444444444444,0.05605564702292121,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 12:00:00+00:00,2012-08-25 12:00:00+00:00,20.549999999999997,16.95,1020.8499999999999,987.25,2,79.84991362978732,98648.281716164,18.15617701738174,KGSP,72312003870,2012-08-25 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.549999999999997,68.99,0.7984991362978734,18.15617701738174,20.549999999999997,68.99,0.7984991362978734,39.99444444444444,0.2617590380134625,20.549999999999997,0.7984991362978734,0.0,,,UNIDENTIFIED,,0.0,True,True,8.894444444444446,0.10150086370212663,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 13:00:00+00:00,2012-08-25 13:00:00+00:00,23.3,17.2,1020.9,986.7,1,68.59250520510165,98684.45764844852,19.194303045741087,KGSP,72312003870,2012-08-25 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.6859250520510164,19.194303045741087,23.3,73.94,0.6859250520510164,42.74444444444444,0.23001145932158698,23.3,0.6859250520510164,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.21407494794898363,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 14:00:00+00:00,2012-08-25 14:00:00+00:00,25.0,17.2,1020.9,986.7,1,61.94077368777903,98703.54977696134,19.72381750319439,KGSP,72312003870,2012-08-25 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6194077368777903,19.72381750319439,25.0,77.0,0.6194077368777903,44.44444444444444,0.21056994652202862,25.0,0.6194077368777903,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.28059226312220975,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 15:00:00+00:00,2012-08-25 15:00:00+00:00,25.55,16.95,1020.7,987.0999999999999,2,59.00522438762249,98690.34312069374,19.744351112958487,KGSP,72312003870,2012-08-25 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.55,77.99000000000001,0.5900522438762249,19.744351112958487,25.55,77.99000000000001,0.5900522438762249,44.99444444444444,0.20147071484895404,25.55,0.5900522438762249,0.0,,,UNIDENTIFIED,,0.0,True,True,3.894444444444442,0.3099477561237751,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 16:00:00+00:00,2012-08-25 16:00:00+00:00,27.2,16.1,1020.0,985.7,1,50.714289132967785,98640.90569371206,19.7590433232101,KGSP,72312003870,2012-08-25 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5071428913296777,19.7590433232101,27.2,80.96,0.5071428913296777,46.644444444444446,0.17542542588703017,27.2,0.5071428913296777,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.3928571086703223,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 17:00:00+00:00,2012-08-25 17:00:00+00:00,27.2,16.1,1019.3,985.0,1,50.714289132967785,98573.21095451049,19.75701147776065,KGSP,72312003870,2012-08-25 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5071428913296778,19.75701147776065,27.2,80.96,0.5071428913296778,46.644444444444446,0.1754254258870302,27.2,0.5071428913296778,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.3928571086703222,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 18:00:00+00:00,2012-08-25 18:00:00+00:00,27.2,16.65,1019.0999999999999,985.45,2,52.52119081633124,98553.86960045289,20.070861730401667,KGSP,72312003870,2012-08-25 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.5252119081633123,20.070861730401667,27.2,80.96,0.5252119081633123,46.644444444444446,0.18167566625831777,27.2,0.5252119081633123,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.3747880918366877,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 19:00:00+00:00,2012-08-25 19:00:00+00:00,28.3,17.2,1018.2,984.1,1,50.99963321551619,98478.86632101904,20.716429334701917,KGSP,72312003870,2012-08-25 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5099963321551619,20.716429334701917,28.3,82.94,0.5099963321551619,47.74444444444444,0.17792495224210564,28.3,0.5099963321551619,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3900036678448381,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 20:00:00+00:00,2012-08-25 20:00:00+00:00,28.3,17.2,1018.0,984.1,1,50.99963321551619,98459.52260341521,20.71575195801793,KGSP,72312003870,2012-08-25 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5099963321551618,20.71575195801793,28.3,82.94,0.5099963321551618,47.74444444444444,0.1779249522421056,28.3,0.5099963321551618,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3900036678448382,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 21:00:00+00:00,2012-08-25 21:00:00+00:00,27.75,17.2,1018.1,984.6500000000001,2,52.66140538760074,98463.18945842517,20.552763242848258,KGSP,72312003870,2012-08-25 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.75,81.95,0.5266140538760072,20.552763242848258,27.75,81.95,0.5266140538760072,47.19444444444444,0.18294211043899464,27.75,0.5266140538760072,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6944444444444429,0.3733859461239928,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 22:00:00+00:00,2012-08-25 22:00:00+00:00,25.0,18.3,1018.8,984.7,1,66.38429716383871,98500.51573392909,20.394831783410247,KGSP,72312003870,2012-08-25 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6638429716383871,20.394831783410247,25.0,77.0,0.6638429716383871,44.44444444444444,0.22567586859913494,25.0,0.6638429716383871,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2361570283616129,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-25 23:00:00+00:00,2012-08-25 23:00:00+00:00,24.4,18.9,1019.0,984.7,1,71.44007196820532,98513.15089630977,20.59414693766533,KGSP,72312003870,2012-08-25 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.4,75.92,0.7144007196820534,20.59414693766533,24.4,75.92,0.7144007196820534,43.84444444444444,0.2416989034072782,24.4,0.7144007196820534,0.0,,,UNIDENTIFIED,,0.0,True,True,5.044444444444444,0.1855992803179466,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 00:00:00+00:00,2012-08-26 00:00:00+00:00,23.85,18.9,1019.15,985.45,2,73.83746900175636,98521.48508858513,20.4296896062283,KGSP,72312003870,2012-08-25 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.85,74.93,0.7383746900175636,20.4296896062283,23.85,74.93,0.7383746900175636,43.294444444444444,0.24870534163240823,23.85,0.7383746900175636,0.0,,,UNIDENTIFIED,,0.0,True,True,5.5944444444444414,0.1616253099824364,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 01:00:00+00:00,2012-08-26 01:00:00+00:00,23.3,18.9,1019.6,985.4,1,76.32572245323843,98558.7942191773,20.26466627100522,KGSP,72312003870,2012-08-25 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.3,73.94,0.7632572245323843,20.26466627100522,23.3,73.94,0.7632572245323843,42.74444444444444,0.2559432805778037,23.3,0.7632572245323843,0.0,,,UNIDENTIFIED,,0.0,True,True,6.144444444444442,0.1367427754676157,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 02:00:00+00:00,2012-08-26 02:00:00+00:00,22.2,18.9,1019.9,985.7,1,81.59024806788206,98575.33683264875,19.930306023070326,KGSP,72312003870,2012-08-25 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8159024806788204,19.930306023070326,22.2,71.96,0.8159024806788204,41.644444444444446,0.27114817499419935,22.2,0.8159024806788204,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.08409751932117959,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 03:00:00+00:00,2012-08-26 03:00:00+00:00,22.2,18.35,1020.0,986.45,2,78.83051852064492,98585.0020289261,19.572776798640543,KGSP,72312003870,2012-08-25 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.7883051852064489,19.572776798640543,22.2,71.96,0.7883051852064489,41.644444444444446,0.2619767893454102,22.2,0.7883051852064489,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.11169481479355114,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 04:00:00+00:00,2012-08-26 04:00:00+00:00,20.6,17.8,1020.2,986.0,2,83.99497355112098,98586.04460804103,18.713453185598937,KGSP,72312003870,2012-08-26 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8399497355112099,18.713453185598965,20.6,69.08,0.8399497355112099,40.044444444444444,0.2754622426484488,20.6,0.8399497355112099,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.06005026448879014,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 05:00:00+00:00,2012-08-26 05:00:00+00:00,20.0,16.7,1019.9,985.7,1,81.3101072483957,98550.14791460146,17.81703428356103,KGSP,72312003870,2012-08-26 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.813101072483957,17.81703428356103,20.0,68.0,0.813101072483957,39.44444444444444,0.2653190751373988,20.0,0.813101072483957,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.086898927516043,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 06:00:00+00:00,2012-08-26 06:00:00+00:00,20.0,16.95,1019.75,986.15,2,82.60981000459665,98535.6538248013,17.974199236671147,KGSP,72312003870,2012-08-26 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8260981000459664,17.974199236671147,20.0,68.0,0.8260981000459664,39.44444444444444,0.2695600722889007,20.0,0.8260981000459664,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.07390189995403362,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 07:00:00+00:00,2012-08-26 07:00:00+00:00,19.4,17.8,1019.5,985.4,1,90.4728467946595,98504.56540327221,18.32536965885412,KGSP,72312003870,2012-08-26 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465951,18.32536965885412,19.796825396825394,67.63428571428571,0.8826929319234295,39.241269841269826,0.2875349428466632,19.796825396825394,0.8826929319234295,0.0,,,UNIDENTIFIED,,0.0,True,True,9.647619047619049,0.017307068076570564,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 08:00:00+00:00,2012-08-26 08:00:00+00:00,18.3,17.2,1019.1,985.0,1,93.30636360419254,98453.14144312448,17.570386122098817,KGSP,72312003870,2012-08-26 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,18.3,64.94,0.9330636360419253,17.570386122098817,19.11018518518498,66.39833333333297,0.8869436419538722,38.554629629624316,0.2872462542695941,19.11018518518498,0.8869436419538722,0.0,,,UNIDENTIFIED,,0.0,True,True,10.334259259259461,0.013056358046127814,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 09:00:00+00:00,2012-08-26 09:00:00+00:00,18.6,17.2,1019.2,985.8,2,91.56914404412106,98466.29627036997,17.670701294285095,KGSP,72312003870,2012-08-26 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.6,65.48,0.9156914404412106,17.670701294285095,18.996825396825397,66.19428571428571,0.8932520041840004,38.44126984126983,0.28901083579618947,18.996825396825397,0.8932520041840004,0.0,,,UNIDENTIFIED,,0.0,True,True,10.447619047619046,0.006747995815999608,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 10:00:00+00:00,2012-08-26 10:00:00+00:00,17.8,16.7,1020.0,985.7,1,93.28150742205847,98534.24487107222,17.077401692585806,KGSP,72312003870,2012-08-26 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,17.8,64.04,0.9328150742205846,17.077401692585806,18.610185185184974,65.49833333333295,0.8865326077180564,38.054629629624316,0.2858937347912534,18.610185185184974,0.8865326077180564,0.0,,,UNIDENTIFIED,,0.0,True,True,10.834259259259468,0.013467392281943602,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 11:00:00+00:00,2012-08-26 11:00:00+00:00,18.3,16.7,1020.8,986.4,1,90.39622979515538,98617.37492409133,17.24735677747896,KGSP,72312003870,2012-08-26 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,18.3,64.94,0.9039622979515538,17.24735677747896,18.69682539682539,65.65428571428569,0.8817593188612647,38.141269841269825,0.28456466698461214,18.69682539682539,0.8817593188612647,0.0,,,UNIDENTIFIED,,0.0,True,True,10.747619047619054,0.018240681138735337,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-26 12:00:00+00:00,2012-08-26 12:00:00+00:00,19.700000000000003,16.95,1020.9,987.1,2,84.16025273520542,98643.30811226547,17.876174522948745,KGSP,72312003870,2012-08-26 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,19.700000000000003,67.46000000000001,0.8416025273520542,17.876174522948745,19.700000000000003,67.46000000000001,0.8416025273520542,39.144444444444446,0.27392608329943796,19.700000000000003,0.8416025273520542,0.0,,,UNIDENTIFIED,,0.0,True,True,9.74444444444444,0.058397472647945814,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 13:00:00+00:00,2012-08-26 13:00:00+00:00,22.8,17.2,1021.3,987.0,1,70.69910487094518,98717.46473749232,19.03710430309647,KGSP,72312003870,2012-08-26 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7069910487094516,19.03710430309647,22.8,73.04,0.7069910487094516,42.24444444444444,0.23611172171178096,22.8,0.7069910487094516,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.1930089512905484,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 14:00:00+00:00,2012-08-26 14:00:00+00:00,25.0,18.3,1021.5,987.3,1,66.38429716383871,98761.55950354198,20.398102209129924,KGSP,72312003870,2012-08-26 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.6638429716383872,20.398102209129924,25.0,77.0,0.6638429716383872,44.44444444444444,0.225675868599135,25.0,0.6638429716383872,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.2361570283616128,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 15:00:00+00:00,2012-08-26 15:00:00+00:00,25.85,18.05,1021.35,987.75,2,62.131138812303256,98756.52726510515,20.499006335123546,KGSP,72312003870,2012-08-26 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.6213113881230328,20.499006335123546,25.85,78.53,0.6213113881230328,45.294444444444444,0.21264908497918686,25.85,0.6213113881230328,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.27868861187696725,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 16:00:00+00:00,2012-08-26 16:00:00+00:00,28.3,18.3,1020.8,986.7,1,54.658258285423756,98730.33464986863,21.370446194317488,KGSP,72312003870,2012-08-26 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5465825828542376,21.370446194317488,28.3,82.94,0.5465825828542376,47.74444444444444,0.1906889791535193,28.3,0.5465825828542376,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.35341741714576247,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 17:00:00+00:00,2012-08-26 17:00:00+00:00,28.9,17.8,1020.1,986.0,1,51.154454235825966,98669.17084606746,21.246054924786257,KGSP,72312003870,2012-08-26 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5115445423582596,21.246054924786257,28.9,84.02,0.5115445423582596,48.34444444444444,0.1792908040801553,28.9,0.5115445423582596,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.3884554576417404,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 18:00:00+00:00,2012-08-26 18:00:00+00:00,29.15,17.8,1019.7,986.3,2,50.4196913034704,98633.19691748498,21.317990664670344,KGSP,72312003870,2012-08-26 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.504196913034704,21.317990664670344,29.15,84.47,0.504196913034704,48.59444444444444,0.17705427787536926,29.15,0.504196913034704,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.395803086965296,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 19:00:00+00:00,2012-08-26 19:00:00+00:00,31.1,16.7,1018.3,984.4,1,42.051308413141534,98518.78400621969,21.254096650477617,KGSP,72312003870,2012-08-26 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,31.1,87.98,0.4205130841314154,21.254096650477617,29.444444444444443,85.0,0.4870104072205697,48.888888888888886,0.17140413510617963,31.1,0.4205130841314154,0.0006664062861315694,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4129895927794303,1.0,EXPLICIT_ARGUMENT,OA 88.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-26 20:00:00+00:00,2012-08-26 20:00:00+00:00,30.0,17.2,1018.0,984.1,1,46.22528758131515,98477.946239455,21.214110245487216,KGSP,72312003870,2012-08-26 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.46225287581315155,21.214110245487216,29.444444444444443,85.0,0.4855376942293705,48.888888888888886,0.17088581128234848,30.0,0.46225287581315155,0.00022379132203474532,,,UNIDENTIFIED,,0.0,True,True,0.0,0.41446230577062954,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.2F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-26 21:00:00+00:00,2012-08-26 21:00:00+00:00,29.7,17.5,1018.05,984.6500000000001,2,47.92975903628677,98479.5464649493,21.29915979173802,KGSP,72312003870,2012-08-26 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.7,85.46000000000001,0.4792975903628677,21.29915979173802,29.444444444444443,85.0,0.49020904237642954,48.888888888888886,0.17252990014996866,29.7,0.4792975903628677,0.00010298994862694213,,,UNIDENTIFIED,,0.0,True,True,0.0,0.4097909576235705,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-26 22:00:00+00:00,2012-08-26 22:00:00+00:00,28.3,17.8,1018.2,984.1,1,52.96763112775059,98478.86632101904,21.067131876461133,KGSP,72312003870,2012-08-26 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.3,82.94,0.5296763112775059,21.067131876461133,28.3,82.94,0.5296763112775059,47.74444444444444,0.18479080425847538,28.3,0.5296763112775059,0.0,,,UNIDENTIFIED,,0.0,True,True,1.1444444444444422,0.3703236887224941,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-26 23:00:00+00:00,2012-08-26 23:00:00+00:00,25.6,18.3,1018.2,984.1,1,64.05660503524051,98449.17571541763,20.573318470732254,KGSP,72312003870,2012-08-26 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.6405660503524051,20.573318470732254,25.6,78.08,0.6405660503524051,45.044444444444444,0.21880524329634468,25.6,0.6405660503524051,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.2594339496475949,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 00:00:00+00:00,2012-08-27 00:00:00+00:00,24.450000000000003,18.6,1018.4000000000001,984.8,2,69.90338695743958,98455.70425192402,20.417721813900677,KGSP,72312003870,2012-08-26 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.450000000000003,76.01,0.6990338695743958,20.417721813900677,24.450000000000003,76.01,0.6990338695743958,43.894444444444446,0.23659492509083896,24.450000000000003,0.6990338695743958,0.0,,,UNIDENTIFIED,,0.0,True,True,4.99444444444444,0.20096613042560418,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 01:00:00+00:00,2012-08-27 01:00:00+00:00,22.8,18.9,1019.1,985.0,1,78.66982318165591,98504.8157387432,20.112771552472093,KGSP,72312003870,2012-08-26 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.7866982318165592,20.112771552472093,22.8,73.04,0.7866982318165592,42.24444444444444,0.2627312952842741,22.8,0.7866982318165592,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.11330176818344084,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 02:00:00+00:00,2012-08-27 02:00:00+00:00,22.8,17.8,1019.2,985.0,1,73.42727529120872,98514.4816023227,19.408435413090416,KGSP,72312003870,2012-08-26 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.734272752912087,19.408435413090416,22.8,73.04,0.734272752912087,42.24444444444444,0.24522291224562745,22.8,0.734272752912087,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.16572724708791298,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 03:00:00+00:00,2012-08-27 03:00:00+00:00,22.5,17.8,1019.2,985.6,2,74.77622051973007,98511.08442242733,19.314857382064154,KGSP,72312003870,2012-08-26 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.7477622051973009,19.314857382064154,22.5,72.5,0.7477622051973009,41.94444444444444,0.24911576429935686,22.5,0.7477622051973009,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.15223779480269917,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 04:00:00+00:00,2012-08-27 04:00:00+00:00,21.7,17.8,1019.2,985.0,2,78.51163782694033,98501.99205539851,19.062614463677214,KGSP,72312003870,2012-08-27 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.7,71.06,0.7851163782694033,19.062614463677214,21.7,71.06,0.7851163782694033,41.144444444444446,0.25984412751634933,21.7,0.7851163782694033,0.0,,,UNIDENTIFIED,,0.0,True,True,7.744444444444444,0.11488362173059674,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 05:00:00+00:00,2012-08-27 05:00:00+00:00,21.1,18.3,1019.2,985.0,1,84.0506984696025,98495.140889459,19.19626238611062,KGSP,72312003870,2012-08-27 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8405069846960248,19.19626238611062,21.1,69.98,0.8405069846960248,40.544444444444444,0.27679634668118386,21.1,0.8405069846960248,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.059493015303975216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 06:00:00+00:00,2012-08-27 06:00:00+00:00,21.1,18.3,1018.95,985.45,2,84.0506984696025,98470.9809746019,19.19626238611062,KGSP,72312003870,2012-08-27 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.1,69.98,0.8405069846960248,19.19626238611062,21.1,69.98,0.8405069846960248,40.544444444444444,0.27679634668118386,21.1,0.8405069846960248,0.0,,,UNIDENTIFIED,,0.0,True,True,8.344444444444441,0.059493015303975216,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 07:00:00+00:00,2012-08-27 07:00:00+00:00,20.6,18.3,1018.3,984.4,1,86.67593511897117,98402.43993762809,19.0379477153509,KGSP,72312003870,2012-08-27 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8667593511897118,19.0379477153509,20.6,69.08,0.8667593511897118,40.044444444444444,0.2842544793110968,20.6,0.8667593511897118,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.03324064881028821,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 08:00:00+00:00,2012-08-27 08:00:00+00:00,20.0,18.3,1018.3,984.4,1,89.9485602802799,98395.54429006635,18.847348728033168,KGSP,72312003870,2012-08-27 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.0,68.0,0.8994856028027991,18.847348728033168,20.0,68.0,0.8994856028027991,39.44444444444444,0.29350679308045435,20.0,0.8994856028027991,0.0,,,UNIDENTIFIED,,0.0,True,True,9.444444444444443,0.000514397197200922,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 09:00:00+00:00,2012-08-27 09:00:00+00:00,20.3,18.05,1018.4,984.95,2,86.9202810023932,98408.65864368418,18.77909130802668,KGSP,72312003870,2012-08-27 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.3,68.54,0.869202810023932,18.77909130802668,20.3,68.54,0.869202810023932,39.74444444444444,0.2843408121036871,20.3,0.869202810023932,0.0,,,UNIDENTIFIED,,0.0,True,True,9.144444444444442,0.030797189976068062,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 10:00:00+00:00,2012-08-27 10:00:00+00:00,19.4,17.8,1019.4,985.4,1,90.4728467946595,98494.90335664118,18.32536965885412,KGSP,72312003870,2012-08-27 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,19.4,66.92,0.9047284679465951,18.32536965885412,19.796825396825383,67.6342857142857,0.8826929319234295,39.24126984126982,0.2875349428466632,19.796825396825383,0.8826929319234295,0.0,,,UNIDENTIFIED,,0.0,True,True,9.64761904761906,0.017307068076570564,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-27 11:00:00+00:00,2012-08-27 11:00:00+00:00,20.6,17.8,1020.1,986.0,1,83.99497355112098,98576.38120433509,18.713453185598937,KGSP,72312003870,2012-08-27 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,20.6,69.08,0.8399497355112098,18.713453185598937,20.6,69.08,0.8399497355112098,40.044444444444444,0.27546224264844876,20.6,0.8399497355112098,0.0,,,UNIDENTIFIED,,0.0,True,True,8.844444444444441,0.06005026448879025,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 12:00:00+00:00,2012-08-27 12:00:00+00:00,21.599999999999998,18.033333333333335,1020.8000000000001,986.6666666666666,3,80.16109385389917,98655.48451923592,19.181923615696128,KGSP,72312003870,2012-08-27 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,21.599999999999998,70.88,0.8016109385389918,19.181923615696128,21.599999999999998,70.88,0.8016109385389918,41.04444444444444,0.2650839719862616,21.599999999999998,0.8016109385389918,0.0,,,UNIDENTIFIED,,0.0,True,True,7.844444444444445,0.09838906146100823,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 13:00:00+00:00,2012-08-27 13:00:00+00:00,25.0,19.4,1020.6,986.4,1,71.10528271258221,98674.54491367102,21.094602604982338,KGSP,72312003870,2012-08-27 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.7110528271258222,21.094602604982338,25.0,77.0,0.7110528271258222,44.44444444444444,0.2417250332340663,25.0,0.7110528271258222,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.18894717287417784,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 14:00:00+00:00,2012-08-27 14:00:00+00:00,26.7,18.9,1020.2,986.0,1,62.320256977554955,98654.73809158475,21.27225484748153,KGSP,72312003870,2012-08-27 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.6232025697755493,21.27225484748153,26.7,80.06,0.6232025697755493,46.144444444444446,0.2147297605675107,26.7,0.6232025697755493,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.2767974302244507,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 15:00:00+00:00,2012-08-27 15:00:00+00:00,27.375,18.95,1020.6,986.225,4,60.0854322543323,98700.85438660867,21.499449756465495,KGSP,72312003870,2012-08-27 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.375,81.275,0.6008543225433229,21.499449756465495,27.375,81.275,0.6008543225433229,46.81944444444444,0.20812489971210762,27.375,0.6008543225433229,0.0,,,UNIDENTIFIED,,0.0,True,True,2.069444444444443,0.2991456774566771,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 16:00:00+00:00,2012-08-27 16:00:00+00:00,28.9,19.4,1019.1,985.0,1,56.54122319365942,98572.4458476888,22.207740859776923,KGSP,72312003870,2012-08-27 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5654122319365942,22.207740859776923,28.9,84.02,0.5654122319365942,48.34444444444444,0.19817084399596746,28.9,0.5654122319365942,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.33458776806340584,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 17:00:00+00:00,2012-08-27 17:00:00+00:00,28.9,18.3,1018.2,984.1,1,52.787208197551216,98485.393349148,21.538191354531527,KGSP,72312003870,2012-08-27 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.5278720819755122,21.538191354531527,28.9,84.02,0.5278720819755122,48.34444444444444,0.18501342931457254,28.9,0.5278720819755122,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.37212791802448786,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 18:00:00+00:00,2012-08-27 18:00:00+00:00,29.15,18.3,1017.8,984.3,2,52.02899301442583,98449.41435972955,21.60913374142452,KGSP,72312003870,2012-08-27 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,29.15,84.47,0.5202899301442583,21.60913374142452,29.15,84.47,0.5202899301442583,48.59444444444444,0.18270551740005864,29.15,0.5202899301442583,0.0,,,UNIDENTIFIED,,0.0,True,True,0.2944444444444443,0.37971006985574174,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 19:00:00+00:00,2012-08-27 19:00:00+00:00,30.6,18.3,1016.8,982.7,1,47.86618770338982,98368.30864673071,22.01745421413498,KGSP,72312003870,2012-08-27 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.6,87.08000000000001,0.47866187703389806,22.01745421413498,29.444444444444443,85.0,0.5286463820885016,48.888888888888886,0.1860579867605413,30.6,0.47866187703389806,0.00046627826083674856,,,UNIDENTIFIED,,0.0,True,True,0.0,0.37135361791149846,1.0,EXPLICIT_ARGUMENT,OA 87.1F > 85F. 100% OA evaporative cooling toward 85F. T_wb=71.6F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-27 20:00:00+00:00,2012-08-27 20:00:00+00:00,30.0,17.8,1016.0,982.1,1,48.00905079129811,98284.47286766826,21.554143733268916,KGSP,72312003870,2012-08-27 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,30.0,86.0,0.4800905079129811,21.554143733268916,29.444444444444443,85.0,0.5039325129393845,48.888888888888886,0.1773598987857741,30.0,0.4800905079129811,0.00022400350897387386,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.39606748706061556,1.0,EXPLICIT_ARGUMENT,OA 86.0F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.8F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
2012-08-27 21:00:00+00:00,2012-08-27 21:00:00+00:00,29.7,17.5,1016.0,982.6500000000001,2,47.92975903628677,98281.24277627667,21.29394765954588,KGSP,72312003870,2012-08-27 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HOT_DRY_EVAPORATIVE,EVAPORATIVE_COOLING,1.0,True,False,False,COOLING,29.7,85.46000000000001,0.4792975903628677,21.29394765954588,29.444444444444443,85.0,0.49020124418692457,48.888888888888886,0.17252715556400566,29.7,0.4792975903628677,0.00010299488816736292,,,UNIDENTIFIED,,7.275957614183426e-12,True,True,0.0,0.40979875581307545,1.0,EXPLICIT_ARGUMENT,OA 85.5F > 85F. 100% OA evaporative cooling toward 85F. T_wb=70.3F. DX not requested under assumed effectiveness.,OPERATOR_OBSERVED_MECHANISM,False,EVAP_COOLING
