timestamp_utc,hour,t_db_C,t_dew_C,slp_hPa,altimeter_hPa,n_reports,rh_pct,pressure_Pa,t_wb_C,station,station_id,timestamp_local,model_version,calibration_status,validation_status,water_boundary,region,control_mode,oa_fraction,spray_enabled,dx_required,dx_required_controller,primary_control_objective,t_oa_C,t_oa_F,rh_oa,t_wb_C,t_supply_C,t_supply_F,rh_supply,t_ra_C,rh_ra,mixed_T_C,mixed_rh,dw,air_stream_evaporated_water_m3_h,air_stream_intensity_L_per_kWh_IT,airflow_boundary,airflow_kg_s,enthalpy_residual_J_per_kg,t_inlet_max_satisfied,rh_max_satisfied,margin_T_K,margin_RH,evap_thermal_effectiveness,evap_effectiveness_provenance,notes,design_vs_observed,unresolved,common_category
2012-08-27 22:00:00+00:00,2012-08-27 22:00:00+00:00,28.9,17.2,1015.9,982.1,1,49.253824417309275,98262.92585287709,20.887612088685287,KGSP,72312003870,2012-08-27 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,28.9,84.02,0.4925382441730928,20.887612088685287,28.9,84.02,0.4925382441730928,48.34444444444444,0.17262930307284083,28.9,0.4925382441730928,0.0,,,UNIDENTIFIED,,0.0,True,True,0.5444444444444443,0.40746175582690725,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-27 23:00:00+00:00,2012-08-27 23:00:00+00:00,26.7,17.2,1016.1,982.1,1,56.00605423335679,98258.26247290656,20.234027741195995,KGSP,72312003870,2012-08-27 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.7,80.06,0.5600605423335681,20.234027741195995,26.7,80.06,0.5600605423335681,46.144444444444446,0.1929736364885503,26.7,0.5600605423335681,0.0,,,UNIDENTIFIED,,0.0,True,True,2.7444444444444436,0.33993945766643197,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 00:00:00+00:00,2012-08-28 00:00:00+00:00,26.15,17.2,1016.1500000000001,982.6500000000001,2,57.85304595660601,98257.04092716084,20.067335033857276,KGSP,72312003870,2012-08-27 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.15,79.07,0.5785304595660601,20.067335033857276,26.15,79.07,0.5785304595660601,45.59444444444444,0.19847690670143028,26.15,0.5785304595660601,0.0,,,UNIDENTIFIED,,0.0,True,True,3.2944444444444443,0.32146954043393994,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 01:00:00+00:00,2012-08-28 01:00:00+00:00,25.0,17.8,1016.3,982.4,1,64.330973491464,98258.80853984308,20.08118315802468,KGSP,72312003870,2012-08-27 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.64330973491464,20.08118315802468,25.0,77.0,0.64330973491464,44.44444444444444,0.21869551898219652,25.0,0.64330973491464,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.25669026508535997,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 02:00:00+00:00,2012-08-28 02:00:00+00:00,23.9,17.8,1016.7,982.7,1,68.71007538914343,98285.20321361849,19.74636731355298,KGSP,72312003870,2012-08-27 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.9,75.02,0.6871007538914342,19.74636731355298,23.9,75.02,0.6871007538914342,43.34444444444444,0.23152833245506743,23.9,0.6871007538914342,0.0,,,UNIDENTIFIED,,0.0,True,True,5.544444444444444,0.2128992461085658,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 03:00:00+00:00,2012-08-28 03:00:00+00:00,23.6,18.6,1016.6500000000001,983.3,2,73.56458842679224,98277.00563281873,20.159292713835928,KGSP,72312003870,2012-08-27 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.6,74.48,0.7356458842679225,20.159292713835928,23.6,74.48,0.7356458842679225,43.044444444444444,0.24728553759696764,23.6,0.7356458842679225,0.0,,,UNIDENTIFIED,,0.0,True,True,5.8444444444444414,0.16435411573207748,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 04:00:00+00:00,2012-08-28 04:00:00+00:00,22.2,19.4,1016.2,982.4,2,84.17230815633675,98217.72457038697,20.25842617702304,KGSP,72312003870,2012-08-28 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.2,71.96,0.8417230815633675,20.25842617702304,22.2,71.96,0.8417230815633675,41.644444444444446,0.2797291132471063,22.2,0.8417230815633675,0.0,,,UNIDENTIFIED,,0.0,True,True,7.244444444444444,0.05827691843663252,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 05:00:00+00:00,2012-08-28 05:00:00+00:00,22.8,20.0,1016.0,982.1,1,84.23807515262574,98205.17396777852,20.839145257710403,KGSP,72312003870,2012-08-28 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.8,73.04,0.8423807515262575,20.839145257710403,22.8,73.04,0.8423807515262575,42.24444444444444,0.28132742266368893,22.8,0.8423807515262575,0.0,,,UNIDENTIFIED,,0.0,True,True,6.644444444444442,0.05761924847374256,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 06:00:00+00:00,2012-08-28 06:00:00+00:00,22.5,20.0,1015.7,982.45,2,85.78562746321194,98172.79086328439,20.75049176240755,KGSP,72312003870,2012-08-28 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.5,72.5,0.8578562746321193,20.75049176240755,22.5,72.5,0.8578562746321193,41.94444444444444,0.2857934247393422,22.5,0.8578562746321193,0.0,,,UNIDENTIFIED,,0.0,True,True,6.944444444444443,0.04214372536788069,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 07:00:00+00:00,2012-08-28 07:00:00+00:00,21.7,20.0,1015.6,981.7,1,90.07101545566098,98154.06508189044,20.513093264344644,KGSP,72312003870,2012-08-28 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.513093264344644,22.096825396825405,71.77428571428572,0.8791533220601624,41.54126984126984,0.2919204652366354,22.096825396825405,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.3476190476190375,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 08:00:00+00:00,2012-08-28 08:00:00+00:00,22.066666666666666,20.2,1016.4333333333334,981.7000000000002,3,89.1742406618763,98238.7657521195,20.758793932056708,KGSP,72312003870,2012-08-28 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,22.066666666666666,71.72,0.8917424066187631,20.758793932056708,22.066666666666666,71.72,0.8917424066187631,41.511111111111106,0.2960271522821102,22.066666666666666,0.8917424066187631,0.0,,,UNIDENTIFIED,,0.0,True,True,7.377777777777776,0.008257593381236883,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 09:00:00+00:00,2012-08-28 09:00:00+00:00,22.2,20.6,1015.5,982.3,2,90.6638578265198,98150.06819644554,21.07189992355398,KGSP,72312003870,2012-08-28 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.59682539682539,72.6742857142857,0.8850219737325217,42.04126984126982,0.29507753668502185,22.59682539682539,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619052,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 10:00:00+00:00,2012-08-28 10:00:00+00:00,22.066666666666666,20.866666666666667,1016.6999999999999,981.9666666666667,3,92.91629077131525,98264.53921245522,21.218242037570494,KGSP,72312003870,2012-08-28 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.066666666666666,71.72,0.9291629077131525,21.218242037570494,22.876851851851626,73.17833333333293,0.8845184682711569,42.32129629629097,0.2955854591067602,22.876851851851626,0.8845184682711569,0.0,,,UNIDENTIFIED,,0.0,True,True,6.567592592592817,0.015481531728843145,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 11:00:00+00:00,2012-08-28 11:00:00+00:00,22.4,21.35,1016.8499999999999,982.25,2,93.79213419032989,98282.81317594292,21.651951191029177,KGSP,72312003870,2012-08-28 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.4,72.32,0.9379213419032989,21.651951191029177,23.210185185184987,73.77833333333298,0.8929682562760667,42.65462962962433,0.2992207521051046,23.210185185184987,0.8929682562760667,0.0,,,UNIDENTIFIED,,0.0,True,True,6.234259259259456,0.007031743723933337,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 12:00:00+00:00,2012-08-28 12:00:00+00:00,23.233333333333334,21.8,1016.8000000000001,982.8000000000001,3,91.6617656070189,98287.3844517738,22.204402733945386,KGSP,72312003870,2012-08-28 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.233333333333334,73.82000000000001,0.9166176560701889,22.204402733945386,23.630158730158726,74.5342857142857,0.8949333204991234,43.07460317460317,0.30090310784079927,23.630158730158726,0.8949333204991234,0.0,,,UNIDENTIFIED,,0.0,True,True,5.814285714285717,0.005066679500876581,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 13:00:00+00:00,2012-08-28 13:00:00+00:00,24.5,21.85,1016.9000000000001,982.4,2,85.19935024469181,98311.24710497493,22.59135616665813,KGSP,72312003870,2012-08-28 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.5,76.1,0.8519935024469181,22.59135616665813,24.5,76.1,0.8519935024469181,43.94444444444444,0.28848139409442747,24.5,0.8519935024469181,0.0,,,UNIDENTIFIED,,0.0,True,True,4.944444444444443,0.04800649755308195,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 14:00:00+00:00,2012-08-28 14:00:00+00:00,26.35,22.1,1016.7,982.1,2,77.50079781961378,98312.4295318659,23.26750148501977,KGSP,72312003870,2012-08-28 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.35,79.43,0.7750079781961376,23.26750148501977,26.35,79.43,0.7750079781961376,45.794444444444444,0.26630205884041136,26.35,0.7750079781961376,0.0,,,UNIDENTIFIED,,0.0,True,True,3.0944444444444414,0.12499202180386237,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 15:00:00+00:00,2012-08-28 15:00:00+00:00,26.95,21.95,1016.05,982.6500000000001,2,74.12894545949703,98256.17292473419,23.324633227347128,KGSP,72312003870,2012-08-28 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.7412894545949702,23.324633227347128,26.95,80.50999999999999,0.7412894545949702,46.394444444444446,0.25591840261736176,26.95,0.7412894545949702,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.15871054540502982,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 16:00:00+00:00,2012-08-28 16:00:00+00:00,27.1,21.85,1016.2,981.7,2,73.03171633157527,98272.32393287208,23.297195783618825,KGSP,72312003870,2012-08-28 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.1,80.78,0.7303171633157529,23.297195783618825,27.1,80.78,0.7303171633157529,46.544444444444444,0.2524262789015183,27.1,0.7303171633157529,0.0,,,UNIDENTIFIED,,0.0,True,True,2.3444444444444414,0.1696828366842471,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 17:00:00+00:00,2012-08-28 17:00:00+00:00,27.2,21.7,1015.1,981.1,1,71.94224407779087,98167.04251930109,23.221494353657697,KGSP,72312003870,2012-08-28 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.719422440777909,23.221494353657697,27.2,80.96,0.719422440777909,46.644444444444446,0.24885488927046698,27.2,0.719422440777909,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.18057755922209107,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 18:00:00+00:00,2012-08-28 18:00:00+00:00,27.5,21.7,1014.7,981.3,2,70.68875725375922,98131.63876376567,23.30156163672273,KGSP,72312003870,2012-08-28 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.5,81.5,0.706887572537592,23.30156163672273,27.5,81.5,0.706887572537592,46.94444444444444,0.24509128585281573,27.5,0.706887572537592,0.0,,,UNIDENTIFIED,,0.0,True,True,1.9444444444444429,0.19311242746240798,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 19:00:00+00:00,2012-08-28 19:00:00+00:00,26.85,22.1,1014.6,980.1,2,75.2510507389286,98114.85591775921,23.398931718448278,KGSP,72312003870,2012-08-28 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.85,80.33,0.7525105073892859,23.398931718448278,26.85,80.33,0.7525105073892859,46.294444444444444,0.2595889785775816,26.85,0.7525105073892859,0.0,,,UNIDENTIFIED,,0.0,True,True,2.5944444444444414,0.1474894926107141,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 20:00:00+00:00,2012-08-28 20:00:00+00:00,25.6,22.8,1014.0,980.1,1,84.53980982614378,98043.08011729864,23.552951434860752,KGSP,72312003870,2012-08-28 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8453980982614379,23.552951434860752,25.6,78.08,0.8453980982614379,45.044444444444444,0.28877199544152593,25.6,0.8453980982614379,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.054601901738562164,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 21:00:00+00:00,2012-08-28 21:00:00+00:00,25.6,22.8,1014.1,980.1,1,84.53980982614378,98052.74906011099,23.552951434860752,KGSP,72312003870,2012-08-28 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8453980982614376,23.552951434860752,25.6,78.08,0.8453980982614376,45.044444444444444,0.2887719954415259,25.6,0.8453980982614376,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.054601901738562386,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-28 22:00:00+00:00,2012-08-28 22:00:00+00:00,24.4,23.3,1014.2,980.1,1,93.59894629490557,98049.10465067455,23.59302337249993,KGSP,72312003870,2012-08-28 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,24.4,75.92,0.9359894629490557,23.59302337249993,25.210185185184976,77.37833333333296,0.8917926626746236,44.654629629624324,0.3036768439008669,25.210185185184976,0.8917926626746236,0.0,,,UNIDENTIFIED,,0.0,True,True,4.234259259259467,0.008207337325376374,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-28 23:00:00+00:00,2012-08-28 23:00:00+00:00,23.9,22.8,1014.0,980.1,1,93.57568439880532,98024.19205135158,23.098450578312505,KGSP,72312003870,2012-08-28 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.9,75.02,0.9357568439880534,23.098450578312505,24.710185185184987,76.47833333333298,0.8914064204499933,44.15462962962433,0.3023354568165292,24.710185185184987,0.8914064204499933,0.0,,,UNIDENTIFIED,,0.0,True,True,4.734259259259456,0.008593579550006725,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 00:00:00+00:00,2012-08-29 00:00:00+00:00,23.9,22.5,1014.05,980.7,2,91.88760131439638,98029.02559139355,22.88396822177002,KGSP,72312003870,2012-08-28 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.9,75.02,0.9188760131439639,22.88396822177002,24.296825396825387,75.7342857142857,0.8972473505078091,43.74126984126981,0.30330865459075945,24.296825396825387,0.8972473505078091,0.0,,,UNIDENTIFIED,,0.0,True,True,5.147619047619056,0.002752649492190895,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 01:00:00+00:00,2012-08-29 01:00:00+00:00,23.65,22.4,1014.95,980.4,2,92.71511678833613,98113.23109601284,22.744681550192446,KGSP,72312003870,2012-08-28 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.65,74.57,0.9271511678833614,22.744681550192446,24.460185185184965,76.02833333333294,0.8831267515905247,43.9046296296243,0.298927426707769,24.460185185184965,0.8831267515905247,0.0,,,UNIDENTIFIED,,0.0,True,True,4.984259259259478,0.01687324840947535,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 02:00:00+00:00,2012-08-29 02:00:00+00:00,23.075,22.3,1015.1,980.25,4,95.40730797256359,98121.27683172646,22.515431247521928,KGSP,72312003870,2012-08-28 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,23.075,73.535,0.9540730797256359,22.515431247521928,24.31613475176055,75.76904255316899,0.885374536928899,43.76057919600904,0.2993416052189284,24.31613475176055,0.885374536928899,0.0,,,UNIDENTIFIED,,0.0,True,True,5.128309692683892,0.01462546307110102,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 03:00:00+00:00,2012-08-29 03:00:00+00:00,23.15,22.35,1014.625,980.4,4,95.26489509348283,98076.20542062783,22.571594614468406,KGSP,72312003870,2012-08-28 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,23.15,73.67,0.9526489509348283,22.571594614468406,24.391134751760536,75.90404255316896,0.8840907926408691,43.835579196009036,0.2990878226778431,24.391134751760536,0.8840907926408691,0.0,,,UNIDENTIFIED,,0.0,True,True,5.053309692683907,0.015909207359130928,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 04:00:00+00:00,2012-08-29 04:00:00+00:00,23.075,22.05,1015.45,980.5999999999999,5,93.96575488759792,98155.1084216103,22.336688876979792,KGSP,72312003870,2012-08-29 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.075,73.535,0.9396575488759791,22.336688876979792,23.885185185184966,74.99333333333294,0.8948476557823483,43.32962962962432,0.3014955180843047,23.885185185184966,0.8948476557823483,0.0,,,UNIDENTIFIED,,0.0,True,True,5.559259259259477,0.005152344217651761,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 05:00:00+00:00,2012-08-29 05:00:00+00:00,23.099999999999998,22.066666666666666,1015.2333333333332,980.5333333333333,3,93.91914289130419,98134.44623469531,22.355684244234084,KGSP,72312003870,2012-08-29 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.099999999999998,73.58,0.9391914289130417,22.355684244234084,23.910185185184975,75.03833333333296,0.8944121150339064,43.35462962962433,0.3014096217454209,23.910185185184975,0.8944121150339064,0.0,,,UNIDENTIFIED,,0.0,True,True,5.534259259259468,0.005587884966093637,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 06:00:00+00:00,2012-08-29 06:00:00+00:00,23.03333333333333,21.96666666666667,1014.3666666666668,980.5,3,93.72545529866093,98049.92326181034,22.26605744168596,KGSP,72312003870,2012-08-29 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.03333333333333,73.46,0.9372545529866093,22.26605744168596,23.843518518518298,74.91833333333294,0.8925453580845067,43.28796296295765,0.3006186100978987,23.843518518518298,0.8925453580845067,0.0,,,UNIDENTIFIED,,0.0,True,True,5.600925925926145,0.007454641915493276,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 07:00:00+00:00,2012-08-29 07:00:00+00:00,22.9,22.1,1014.55,980.1,2,95.25618988736358,98066.14467558973,22.323957445498245,KGSP,72312003870,2012-08-29 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.9,73.22,0.9525618988736357,22.323957445498245,24.141134751760536,75.45404255316896,0.8838837744788036,43.58557919600902,0.2984169859951262,24.141134751760536,0.8838837744788036,0.0,,,UNIDENTIFIED,,0.0,True,True,5.303309692683907,0.016116225521196403,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 08:00:00+00:00,2012-08-29 08:00:00+00:00,22.9,22.1,1014.25,979.8,2,95.25618988736358,98037.14675197564,22.323176370848074,KGSP,72312003870,2012-08-29 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.9,73.22,0.9525618988736357,22.323176370848074,24.14113475176052,75.45404255316893,0.8838837744788038,43.58557919600902,0.2984169859951263,24.14113475176052,0.8838837744788038,0.0,,,UNIDENTIFIED,,0.0,True,True,5.303309692683921,0.01611622552119618,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 09:00:00+00:00,2012-08-29 09:00:00+00:00,22.8,21.95,1013.6500000000001,980.3499999999999,2,94.9626655812112,97978.02617366015,22.188794926978428,KGSP,72312003870,2012-08-29 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,22.8,73.04,0.949626655812112,22.188794926978428,24.041134751760538,75.27404255316897,0.8811097319653298,43.48557919600903,0.29724074931930766,24.041134751760538,0.8811097319653298,0.0,,,UNIDENTIFIED,,0.0,True,True,5.403309692683905,0.0188902680346702,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 10:00:00+00:00,2012-08-29 10:00:00+00:00,22.2,21.1,1013.8,979.8,1,93.49564966969419,97985.75985973068,21.419037480061586,KGSP,72312003870,2012-08-29 06:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.2,71.96,0.9349564966969419,21.419037480061586,23.010185185184966,73.41833333333294,0.8900784626894681,42.45462962962432,0.2977671303244371,23.010185185184966,0.8900784626894681,0.0,,,UNIDENTIFIED,,0.0,True,True,6.434259259259477,0.009921537310531914,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 11:00:00+00:00,2012-08-29 11:00:00+00:00,22.8,21.7,1014.3,980.4,1,93.52406512402806,98040.85428692693,22.011458091918897,KGSP,72312003870,2012-08-29 07:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,22.8,73.04,0.9352406512402804,22.011458091918897,23.610185185184985,74.49833333333297,0.8905497716350473,43.054629629624316,0.2993807940913436,23.610185185184985,0.8905497716350473,0.0,,,UNIDENTIFIED,,0.0,True,True,5.834259259259458,0.009450228364952684,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 12:00:00+00:00,2012-08-29 12:00:00+00:00,23.05,21.7,1014.5,981.2,2,92.11886514789892,98062.99879872453,22.08222753404553,KGSP,72312003870,2012-08-29 08:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.05,73.49000000000001,0.9211886514789892,22.08222753404553,23.446825396825393,74.2042857142857,0.8993659686678548,42.89126984126983,0.3019444378849184,23.446825396825393,0.8993659686678548,0.0,,,UNIDENTIFIED,,0.0,True,True,5.99761904761905,0.0006340313321452351,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 13:00:00+00:00,2012-08-29 13:00:00+00:00,23.9,22.2,1015.1,981.1,1,90.2262552214783,98130.52993227514,22.67125201241584,KGSP,72312003870,2012-08-29 09:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.9,75.02,0.9022625522147829,22.67125201241584,24.296825396825394,75.7342857142857,0.8810249400974319,43.741269841269826,0.29782477383813766,24.296825396825394,0.8810249400974319,0.0,,,UNIDENTIFIED,,0.0,True,True,5.147619047619049,0.018975059902568092,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 14:00:00+00:00,2012-08-29 14:00:00+00:00,23.9,22.8,1015.9,981.7,1,93.57568439880532,98207.8665729468,23.098987629851326,KGSP,72312003870,2012-08-29 10:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,23.9,75.02,0.9357568439880534,23.098987629851326,24.71018518518498,76.47833333333296,0.8914064204499933,44.154629629624324,0.3023354568165292,24.71018518518498,0.8914064204499933,0.0,,,UNIDENTIFIED,,0.0,True,True,4.7342592592594634,0.008593579550006725,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 15:00:00+00:00,2012-08-29 15:00:00+00:00,23.95,22.5,1016.625,982.3,4,91.61187847011485,98278.51291392006,22.898385608276197,KGSP,72312003870,2012-08-29 11:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,23.95,75.11,0.9161187847011485,22.898385608276197,24.346825396825402,75.82428571428572,0.8945631495099782,43.79126984126984,0.302522874413212,24.346825396825402,0.8945631495099782,0.0,,,UNIDENTIFIED,,0.0,True,True,5.097619047619041,0.0054368504900218495,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-29 16:00:00+00:00,2012-08-29 16:00:00+00:00,23.65,21.85,1016.5,981.9000000000001,2,89.65996692812716,98263.06656396577,22.356055777217644,KGSP,72312003870,2012-08-29 12:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,23.65,74.57,0.8965996692812717,22.356055777217644,23.65,74.57,0.8965996692812717,43.09444444444444,0.30151182228009965,23.65,0.8965996692812717,0.0,,,UNIDENTIFIED,,0.0,True,True,5.794444444444444,0.0034003307187283616,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 17:00:00+00:00,2012-08-29 17:00:00+00:00,25.6,22.2,1014.9,981.1,1,81.51380892113752,98130.10060260985,23.133493890580425,KGSP,72312003870,2012-08-29 13:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8151380892113752,23.133493890580425,25.6,78.08,0.8151380892113752,45.044444444444444,0.27843574886912953,25.6,0.8151380892113752,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.08486191078862482,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 18:00:00+00:00,2012-08-29 18:00:00+00:00,25.85,21.95,1014.55,981.3,2,79.09984743221756,98099.02064601991,23.027435832779062,KGSP,72312003870,2012-08-29 14:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.85,78.53,0.7909984743221757,23.027435832779062,25.85,78.53,0.7909984743221757,45.294444444444444,0.2707259274494987,25.85,0.7909984743221757,0.0,,,UNIDENTIFIED,,0.0,True,True,3.5944444444444414,0.10900152567782428,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 19:00:00+00:00,2012-08-29 19:00:00+00:00,27.8,21.7,1013.8,980.1,1,69.45981522443017,98047.86938421169,23.380581337558347,KGSP,72312003870,2012-08-29 15:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.8,82.04,0.6945981522443017,23.380581337558347,27.8,82.04,0.6945981522443017,47.24444444444444,0.24139226329888425,27.8,0.6945981522443017,0.0,,,UNIDENTIFIED,,0.0,True,True,1.6444444444444422,0.20540184775569836,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 20:00:00+00:00,2012-08-29 20:00:00+00:00,27.2,22.2,1013.5,979.8,1,74.17038364277866,98012.31168684037,23.559243341040442,KGSP,72312003870,2012-08-29 16:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,27.2,80.96,0.7417038364277867,23.559243341040442,27.2,80.96,0.7417038364277867,46.644444444444446,0.25656223051109633,27.2,0.7417038364277867,0.0,,,UNIDENTIFIED,,0.0,True,True,2.2444444444444436,0.15829616357221332,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 21:00:00+00:00,2012-08-29 21:00:00+00:00,26.95,22.2,1013.4,980.15,2,75.2670415228583,97999.9071324498,23.493083601431238,KGSP,72312003870,2012-08-29 17:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,26.95,80.50999999999999,0.7526704152285829,23.493083601431238,26.95,80.50999999999999,0.7526704152285829,46.394444444444446,0.2598474983943908,26.95,0.7526704152285829,0.0,,,UNIDENTIFIED,,0.0,True,True,2.4944444444444436,0.1473295847714171,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 22:00:00+00:00,2012-08-29 22:00:00+00:00,25.6,22.2,1013.5,979.4,1,81.51380892113752,97994.73540323686,23.132663836362212,KGSP,72312003870,2012-08-29 18:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.6,78.08,0.8151380892113753,23.132663836362212,25.6,78.08,0.8151380892113753,45.044444444444444,0.2784357488691296,25.6,0.8151380892113753,0.0,,,UNIDENTIFIED,,0.0,True,True,3.8444444444444414,0.0848619107886247,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-29 23:00:00+00:00,2012-08-29 23:00:00+00:00,25.0,21.7,1014.5,980.4,1,81.93813716288261,98084.77936010117,22.623944674548458,KGSP,72312003870,2012-08-29 19:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,25.0,77.0,0.8193813716288261,22.623944674548458,25.0,77.0,0.8193813716288261,44.44444444444444,0.278551721802387,25.0,0.8193813716288261,0.0,,,UNIDENTIFIED,,0.0,True,True,4.444444444444443,0.08061862837117395,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 00:00:00+00:00,2012-08-30 00:00:00+00:00,24.15,21.15,1014.8,981.35,2,83.35593543246802,98104.32186885017,22.009195763194,KGSP,72312003870,2012-08-29 20:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,OA_IN_ENVELOPE,OA_FREE_COOLING,1.0,False,False,False,NONE,24.15,75.47,0.8335593543246802,22.009195763194,24.15,75.47,0.8335593543246802,43.59444444444444,0.2814465446039488,24.15,0.8335593543246802,0.0,,,UNIDENTIFIED,,0.0,True,True,5.294444444444444,0.06644064567531982,1.0,EXPLICIT_ARGUMENT,OA already T<=85F and RH<=90%. 100% OA; evaporative off; DX off. SAT min UNIDENTIFIED.,DESIGN_SPEC,False,OA_FREE
2012-08-30 01:00:00+00:00,2012-08-30 01:00:00+00:00,22.2,20.6,1015.3,981.4,1,90.6638578265198,98130.73780389086,21.07189992355398,KGSP,72312003870,2012-08-29 21:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.596825396825395,72.67428571428572,0.8850219737325217,42.04126984126982,0.29507753668502185,22.596825396825395,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619048,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 02:00:00+00:00,2012-08-30 02:00:00+00:00,22.2,20.6,1015.5,981.4,1,90.6638578265198,98150.06819644554,21.07189992355398,KGSP,72312003870,2012-08-29 22:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.59682539682539,72.6742857142857,0.8850219737325217,42.04126984126982,0.29507753668502185,22.59682539682539,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619052,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 03:00:00+00:00,2012-08-30 03:00:00+00:00,22.2,20.6,1015.7,982.1500000000001,2,90.6638578265198,98169.39858900024,21.07189992355398,KGSP,72312003870,2012-08-29 23:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.596825396825402,72.67428571428573,0.8850219737325217,42.04126984126983,0.29507753668502185,22.596825396825402,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619041,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 04:00:00+00:00,2012-08-30 04:00:00+00:00,22.2,20.6,1015.7,981.7,2,90.6638578265198,98169.39858900024,21.07189992355398,KGSP,72312003870,2012-08-30 00:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,22.2,71.96,0.906638578265198,21.07189992355398,22.596825396825402,72.67428571428573,0.8850219737325217,42.04126984126983,0.29507753668502185,22.596825396825402,0.8850219737325217,0.0,,,UNIDENTIFIED,,0.0,True,True,6.847619047619041,0.01497802626747835,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 05:00:00+00:00,2012-08-30 05:00:00+00:00,21.7,20.0,1015.7,981.7,1,90.07101545566098,98163.72972004344,20.513093264344644,KGSP,72312003870,2012-08-30 01:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.7,71.06,0.9007101545566097,20.513093264344644,22.0968253968254,71.77428571428572,0.8791533220601624,41.54126984126982,0.2919204652366354,22.0968253968254,0.8791533220601624,0.0,,,UNIDENTIFIED,,0.0,True,True,7.347619047619045,0.020846677939837632,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 06:00:00+00:00,2012-08-30 06:00:00+00:00,21.880000000000003,20.52,1016.46,981.9399999999999,5,91.99503027142951,98239.22546727327,20.923131357131442,KGSP,72312003870,2012-08-30 02:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.98,False,False,False,RH_CAP,21.880000000000003,71.384,0.9199503027142951,20.923131357131442,22.27682539682539,72.09828571428571,0.8979630382668599,41.72126984126983,0.29860772212350356,22.27682539682539,0.8979630382668599,0.0,,,UNIDENTIFIED,,0.0,True,True,7.167619047619052,0.0020369617331401635,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 07:00:00+00:00,2012-08-30 07:00:00+00:00,21.85,20.8,1016.2,981.7,2,93.76709990421163,98213.75639299513,21.108667201656843,KGSP,72312003870,2012-08-30 03:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.85,71.33,0.9376709990421166,21.108667201656843,22.66018518518498,72.78833333333296,0.8925446588307372,42.10462962962433,0.2977400284067689,22.66018518518498,0.8925446588307372,0.0,,,UNIDENTIFIED,,0.0,True,True,6.784259259259464,0.00745534116926283,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 08:00:00+00:00,2012-08-30 08:00:00+00:00,21.7,20.6,1015.0,981.1,1,93.47182873884306,98096.07725297243,20.92553055194234,KGSP,72312003870,2012-08-30 04:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.96,False,False,False,RH_CAP,21.7,71.06,0.9347182873884307,20.92553055194234,22.51018518518498,72.51833333333296,0.8896835029594184,41.95462962962432,0.2964213507417264,22.51018518518498,0.8896835029594184,0.0,,,UNIDENTIFIED,,0.0,True,True,6.934259259259463,0.010316497040581574,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
2012-08-30 09:00:00+00:00,2012-08-30 09:00:00+00:00,21.7,20.85,1015.25,981.95,2,94.92173574204263,98120.23884835493,21.099670073447808,KGSP,72312003870,2012-08-30 05:00:00-04:00,forest_city_structural_reference_v1,NOT_CALIBRATED,PHYSICS_AND_OPERATOR_EVENTS_ONLY,AIR_STREAM_EVAPORATED_WATER,HIGH_RH_MODERATE_T,HIGH_RH_RETURN_AIR_MIXING,0.94,False,False,False,RH_CAP,21.7,71.06,0.9492173574204262,21.099670073447808,22.941134751760554,73.29404255316899,0.8801721542643572,42.38557919600904,0.2942873365820911,22.941134751760554,0.8801721542643572,0.0,,,UNIDENTIFIED,,0.0,True,True,6.503309692683889,0.01982784573564278,1.0,EXPLICIT_ARGUMENT,"High RH, DB already <=85F. Mix hot return air to reduce supply RH to 90% cap. Evaporative off (cannot dry by adding water). DX only if mixing cannot meet both caps.",OPERATOR_OBSERVED_MECHANISM,False,HIGH_RH_MIXING
